,ESB Chiller Plant plantEfficiency,ESB_Chillers Demand,ESB_Chillers percentRefrigerationLoad,ESB_Chillers tonnage,Active_Chiller_Load_Percent Value,Primary_CHW_Flow Value,Building_Load Value,ESB_Chillers chillerEvapDifferentialPress,ESB_Chillers chillerCondDifferentialPress,ESB_Chillers chillerCondLeavingWaterTemp,ESB_Chillers chillerEvapEnteringWaterTemp,ESB_Chillers outdoorAirTemp,ESB_Chillers chillerEvapLeavingWaterTemp,ESB_Chillers chillerTotalKw,ESB_Chillers chillerCondEnteringWaterTemp,ESB_Chillers chillerEvapWaterFlow,time,anomaly,kmeans_labels,path_index,hour,pattern
3652,0.5959,170.71,47.51,380.06,45.91,1822.9,478.74,5.2324,4.7747,82.08,47.55,88.11,42.28,187.61,77.68,1731.39,8/18/2020 14:00,FALSE,2,6,14,1
3653,0.613,184.15,48.91,391.24,51.58,1816.7,525.64,5.2285,4.749,83.68,47.9,88.8,42.48,192.96,78.91,1732.55,8/18/2020 15:00,FALSE,2,6,15,1
3654,0.6068,190.43,50.61,404.91,49.46,1808.71,504.16,5.2223,4.7537,83.79,47.74,89.55,42.14,200.71,79.02,1732.96,8/18/2020 16:00,FALSE,2,6,16,1
3655,0.6092,186.75,49.74,397.93,49.89,1831.57,510.5,5.2269,4.7729,83.23,47.67,88.47,42.16,190.17,78.64,1732.45,8/18/2020 17:00,FALSE,2,6,17,1
3656,0.6368,181.22,46.49,371.95,48.9,1817.68,499.74,5.2091,4.7657,83.06,47.44,88.13,42.28,190.95,78.69,1730.71,8/18/2020 18:00,FALSE,2,6,18,1
3657,0.6268,165.65,44.18,353.45,47.44,1827.83,485.82,5.2175,4.8063,81.72,47.29,84.85,42.38,183.78,77.74,1729.84,8/18/2020 19:00,FALSE,2,6,19,1
3658,0.6167,157.83,43.36,346.91,40.69,1834.65,436.28,5.2132,4.8249,80.35,47.01,81.03,42.2,206.57,76.62,1730.63,8/18/2020 20:00,FALSE,2,6,20,1
3659,0.613,138.61,39.66,317.26,40.75,1820.05,438.74,5.2237,4.8684,78.18,46.59,77.26,42.19,149.86,74.88,1731.85,8/18/2020 21:00,FALSE,2,6,21,1
3660,0.6315,131.31,37.08,296.62,38.24,1810.12,408.4,5.2211,4.881,76.94,46.31,76.36,42.2,136.66,73.81,1732.04,8/18/2020 22:00,FALSE,1,6,22,1
3661,0.5998,141.75,41.53,332.21,33.58,1837.42,375.76,5.2216,4.8533,77.79,46.84,73.68,42.24,176.11,74.23,1733.42,8/18/2020 23:00,FALSE,2,6,23,1
3662,0.5712,156.49,46.48,371.85,43.94,1807.48,460.18,5.2062,4.8228,78.96,47.47,71.6,42.32,168.7,74.69,1731.61,8/19/2020 0:00,FALSE,3,4,0,1
3663,0.5644,150.55,45.67,365.33,51.26,1819.43,510.17,5.2091,4.8512,78.08,47.29,70.3,42.23,165.56,74,1732.07,8/19/2020 1:00,FALSE,3,4,1,1
3664,0.5645,140.18,43.39,347.11,45.76,1831.63,468.54,5.2225,4.8734,76.92,47.07,69.96,42.27,153.87,73.14,1733.39,8/19/2020 2:00,FALSE,3,4,2,1
3665,0.5646,137.28,42.76,342.04,41.14,1823.14,442.66,5.2057,4.8731,76.42,46.97,68.59,42.23,153,72.73,1730.8,8/19/2020 3:00,FALSE,3,4,3,1
3666,0.5573,137.19,43.27,346.2,40.59,1823.47,435.53,5.2068,4.872,76.54,47.05,68.2,42.25,148.87,72.86,1732.75,8/19/2020 4:00,FALSE,3,4,4,1
3667,0.5707,143.68,43.69,349.55,42.3,1798.42,445.71,5.1956,4.8318,77.27,47.15,68.89,42.3,156.05,73.43,1730.82,8/19/2020 5:00,FALSE,2,4,5,1
3668,0.557,157.79,47.92,383.38,44.57,1815.63,463.67,5.2107,4.833,78.43,47.57,69.34,42.26,165.58,74.04,1733.55,8/19/2020 6:00,FALSE,5,,6,1
3669,0.5397,162.68,50.54,404.35,49.12,1830.69,505.44,5.2212,4.8327,79.04,47.84,69.67,42.24,166.79,74.49,1730.79,8/19/2020 7:00,FALSE,4,,7,1
3670,0.5388,159.16,49.86,398.85,49.87,1799.37,504.54,5.2274,4.8297,79.32,48.04,70.79,42.52,167.48,74.74,1732.78,8/19/2020 8:00,FALSE,3,6,8,1
3671,0.5695,166.51,48.83,390.63,51.46,1828.97,524.34,5.2248,4.8155,79.72,47.9,72.13,42.48,170.41,74.89,1731.19,8/19/2020 9:00,FALSE,1,6,9,1
3672,0.5533,171.49,51.36,410.9,52.55,1835.9,538.62,5.2208,4.8141,80.12,47.95,73.78,42.26,175.25,75.24,1733.62,8/19/2020 10:00,FALSE,2,6,10,1
3673,0.5421,172.67,52.65,421.19,51.82,1834.34,527.53,5.223,4.8155,80.35,48.09,75.17,42.26,178.71,75.41,1732.55,8/19/2020 11:00,FALSE,2,6,11,1
3674,0.5455,175.14,52.9,423.23,51.23,1807.14,515,5.2185,4.8055,80.69,48.12,77,42.26,181.25,75.74,1733.74,8/19/2020 12:00,FALSE,2,6,12,1
3675,0.5742,155.2,46.21,369.64,54.01,1835.28,547.59,5.2146,4.8165,79.54,47.42,78.81,42.3,190.18,75.31,1732.71,8/19/2020 13:00,FALSE,2,6,13,1
3676,0.5875,155.03,44.86,358.9,44.34,1820.69,459.56,5.2158,4.8115,79.53,47.23,81.11,42.26,164.08,75.56,1731.07,8/19/2020 14:00,FALSE,2,6,14,1
3677,0.5794,156.23,45.79,366.35,35.42,1813.79,390.58,5.2228,4.7902,80.56,47.38,82.71,42.3,176.72,76.44,1730.34,8/19/2020 15:00,FALSE,2,6,15,1
3678,0.5821,159.5,46.23,369.85,45.62,1821.56,472.44,5.2186,4.7945,80.67,47.36,84.01,42.23,168.9,76.52,1729.82,8/19/2020 16:00,FALSE,2,6,16,1
3679,0.5843,163.06,46.83,374.62,46.32,1805.32,480.6,5.2182,4.7927,80.81,47.42,82.87,42.22,201.63,76.65,1731.25,8/19/2020 17:00,FALSE,2,6,17,1
3680,0.6163,141.91,40.32,322.53,44.53,1783.85,453.88,5.2165,4.8281,79.37,46.81,81.37,42.34,168.1,75.79,1730.35,8/19/2020 18:00,FALSE,2,6,18,1
3681,0.5886,147.17,43.13,345.04,39.8,1806.35,424.46,5.2017,4.8199,79.35,46.96,79.6,42.18,168.56,75.69,1732.49,8/19/2020 19:00,FALSE,2,6,19,1
3682,0.6073,142.53,40.89,327.1,38.55,1816.9,411.59,5.216,4.8288,79.04,46.78,78.02,42.25,166.07,75.5,1731.09,8/19/2020 20:00,FALSE,2,6,20,1
3683,0.5974,138.92,40.73,325.87,38.86,1818.9,414.62,5.2229,4.8398,78.56,46.69,76.61,42.17,153.09,75.24,1730.55,8/19/2020 21:00,FALSE,2,6,21,1
3684,0.6149,140.63,36.72,320.65,46.45,1830.45,503.27,5.2123,4.6017,77.57,46.94,75.29,42.89,164,74.51,1733.58,8/19/2020 22:00,FALSE,1,6,22,1
3685,0.6246,129.43,37.3,298.42,38.71,1836.52,415.96,5.2214,4.894,76.75,46.59,74.73,42.45,185.83,73.55,1732.17,8/19/2020 23:00,FALSE,2,6,23,1
3686,0.5955,129.21,39.03,312.2,35.95,1825.45,395.9,5.2136,4.8738,76.3,46.5,73.55,42.17,150.41,73.11,1730.75,8/20/2020 0:00,FALSE,3,4,0,1
3687,0.5754,140.38,42.61,340.91,41.59,1831.15,442.5,5.2068,4.8635,77.12,47.02,72.69,42.3,154.17,73.3,1733.01,8/20/2020 1:00,FALSE,3,4,1,1
3688,0.5595,138.84,43.49,347.96,46.23,1833.47,481.75,5.2149,4.8661,76.83,47.1,72.11,42.27,149.04,73,1728.03,8/20/2020 2:00,FALSE,3,4,2,1
3689,0.5614,135.37,42.56,340.51,40.95,1813.49,436.78,5.2076,4.8743,76.15,46.93,71.14,42.21,142.54,72.45,1730.6,8/20/2020 3:00,FALSE,3,4,3,1
3690,0.546,130.15,42.58,340.66,43.55,1807.98,456.04,5.2019,4.8812,75.74,46.94,70.56,42.21,136.38,72.1,1728.6,8/20/2020 4:00,FALSE,3,4,4,1
3691,0.5503,130.53,42.44,339.52,42.25,1826.52,455.57,5.2196,4.8957,75.55,46.92,70.03,42.21,133.81,71.9,1729.58,8/20/2020 5:00,FALSE,2,4,5,1
3692,0.545,138.45,44.61,356.86,42.52,1837.83,452.91,5.2232,4.8696,76.24,47.16,69.78,42.21,144.15,72.23,1730.08,8/20/2020 6:00,FALSE,5,,6,1
3693,0.5469,141.22,45.02,360.2,43.83,1820.31,474.84,5.2062,4.8703,76.51,47.28,70.45,42.28,148.35,72.5,1730.42,8/20/2020 7:00,FALSE,4,,7,1
3694,0.5404,152.18,48.15,385.24,46.12,1816.73,476.63,5.23,4.8338,77.97,47.55,72.51,42.21,160.64,73.55,1733.4,8/20/2020 8:00,FALSE,3,6,8,1
3695,0.5434,160.86,49.88,399.01,48.92,1820.07,503.2,5.2123,4.8162,79.27,47.8,75.18,42.26,167.61,74.74,1730.85,8/20/2020 9:00,FALSE,1,6,9,1
3696,0.6135,149.49,42.01,336.08,51.24,1807.69,512.08,5.2142,4.8282,79.2,46.91,79.03,42.26,176.51,75.39,1731.85,8/20/2020 10:00,FALSE,2,6,10,1
3697,0.6142,167.12,45.39,363.1,42.73,1825.86,451.02,5.2143,4.7967,81.3,47.43,82.65,42.39,174.28,77.11,1729.34,8/20/2020 11:00,FALSE,2,6,11,1
3698,0.6178,178.11,47.31,378.49,47.85,1818.92,493,5.2185,4.7739,82.62,47.8,86.32,42.56,187.76,78.1,1732.61,8/20/2020 12:00,FALSE,2,6,12,1
3699,0.5983,175.43,48.33,386.68,48.47,1805.89,500.05,5.2305,4.7895,82.22,47.6,88.69,42.24,190.54,77.83,1731.36,8/20/2020 13:00,FALSE,2,6,13,1
3700,0.5874,171.13,48.3,386.37,43.8,1844.11,463.64,5.2168,4.8015,82.25,47.58,89,42.22,184.27,77.79,1732.04,8/20/2020 14:00,FALSE,2,6,14,1
3701,0.576,171.76,49.35,394.84,47.64,1825.43,490.49,5.2212,4.7811,82.78,47.69,88.69,42.22,180.53,78.17,1733.42,8/20/2020 15:00,FALSE,2,6,15,1
3702,0.5813,175.29,49.65,397.18,47.02,1812.98,481.77,5.2321,4.7775,82.71,47.72,88.26,42.22,193.05,78.11,1731.99,8/20/2020 16:00,FALSE,2,6,16,1
3703,0.613,169.41,45.93,367.4,44.73,1801.03,465.49,5.2191,4.794,82.45,47.44,86.55,42.34,182.16,77.9,1731.04,8/20/2020 17:00,FALSE,2,6,17,1
3704,0.6091,170.71,46.47,371.79,48.65,1843.55,498.35,5.206,4.8005,82.1,47.14,85.09,41.98,210.84,77.87,1729.91,8/20/2020 18:00,FALSE,2,6,18,1
3705,0.6219,163.96,44.14,353.15,43.11,1828.98,455.2,5.227,4.8143,81.49,47.07,83.04,42.17,169.31,77.53,1732.64,8/20/2020 19:00,FALSE,2,6,19,1
3706,0.6388,161.77,42.54,340.34,42.43,1829.58,447.41,5.2309,4.8087,81.17,47.02,81.66,42.3,174.26,77.21,1731.74,8/20/2020 20:00,FALSE,2,6,20,1
3707,0.6374,166.92,43.71,349.71,44.71,1829.71,465.84,5.1969,4.7956,81.92,47.04,80.45,42.2,172.55,77.93,1732.45,8/20/2020 21:00,FALSE,2,6,21,1
3708,0.646,165.4,42.79,342.36,42.65,1822.02,448.32,5.2221,4.8101,81.82,47.07,79.46,42.32,173.01,77.81,1730.67,8/20/2020 22:00,FALSE,1,6,22,1
3709,0.6406,165.57,43.2,345.63,43.41,1804.01,446.79,5.217,4.8158,81.52,47.12,78.24,42.33,170.3,77.6,1729.84,8/20/2020 23:00,FALSE,2,6,23,1
3710,0.6591,160,40.92,327.36,43.55,1839.5,459.4,5.2201,4.8261,80.94,46.85,77.38,42.31,169.27,77.16,1729.57,8/21/2020 0:00,FALSE,3,4,0,1
3711,0.6317,153.63,41.41,331.28,41.8,1832.49,443.51,5.2087,4.8278,80.36,46.8,76.57,42.21,158.74,76.71,1731.5,8/21/2020 1:00,FALSE,3,4,1,1
3712,0.6194,141.69,39.83,318.67,41.94,1835.64,448.41,5.2115,4.8641,78.46,46.68,75.65,42.26,151.51,75.11,1731.5,8/21/2020 2:00,FALSE,3,4,2,1
3713,0.5916,154.65,44.61,356.92,38.02,1836.07,420.88,5.2146,4.8335,79.46,47.51,72.77,42.56,174.93,75.29,1730.56,8/21/2020 3:00,FALSE,3,4,3,1
3714,0.5702,173.88,50.33,402.62,51.74,1826.55,529.37,5.2154,4.8005,80.98,48.06,72.74,42.48,183.87,75.99,1732.62,8/21/2020 4:00,FALSE,3,4,4,1
3715,0.5792,163.33,47.31,378.47,51.04,1816.04,519.95,5.2162,4.8064,80.15,47.73,72.79,42.48,173.51,75.54,1729.86,8/21/2020 5:00,FALSE,2,4,5,1
3716,0.5583,174.63,51.6,412.76,48.88,1814.3,503.55,5.2238,4.8166,80.72,48.2,72.59,42.48,191.04,75.61,1730.71,8/21/2020 6:00,FALSE,3,6,6,1
3717,0.5727,166.24,48.49,387.91,52.35,1828.57,530.88,5.2129,4.8476,79.63,47.86,72.99,42.48,170.71,74.77,1731.57,8/21/2020 7:00,FALSE,4,,7,1
3718,0.5714,167.71,48.91,391.28,50.95,1832,519.82,5.2086,4.8388,79.9,47.9,73.54,42.48,179,74.94,1731.34,8/21/2020 8:00,FALSE,3,6,8,1
3719,0.5755,179.45,51.11,408.91,50.46,1831.25,519.15,5.2233,4.8097,80.95,48.15,74.74,42.48,187.09,75.79,1731.41,8/21/2020 9:00,FALSE,1,6,9,1
3720,0.5783,190.96,53.33,426.65,53.45,1840.23,546.17,5.2015,4.7877,82.32,48.4,75.19,42.48,199.6,76.89,1730.8,8/21/2020 10:00,FALSE,2,6,10,1
3721,0.573,201.44,56.08,448.64,57.49,1839.07,574.45,5.2131,4.7776,83.27,48.7,74.74,42.48,214.68,77.4,1732.49,8/21/2020 11:00,FALSE,2,6,11,1
3722,0.5881,222.32,59.09,472.72,58.86,1806.15,585.54,5.2088,4.7683,84.98,49.04,75.11,42.48,233.99,78.81,1728.62,8/21/2020 12:00,FALSE,2,6,12,1
3723,0.5657,225.28,62.07,496.53,64.08,1825.11,634.94,5.2173,4.8504,85.09,49.37,74.59,42.48,239.17,78.87,1730.27,8/21/2020 13:00,FALSE,2,6,13,1
3724,0.5821,227.93,60.87,486.96,61.03,1818.9,603.42,5.223,4.7179,85.42,49.24,73.71,42.48,235.47,79.15,1728.19,8/21/2020 14:00,FALSE,2,6,14,1
3725,0.5912,240.05,62.5,500,62.72,1825.67,625.07,5.2285,4.7588,86.35,49.42,74.63,42.48,262.68,79.72,1729.74,8/21/2020 15:00,FALSE,2,6,15,1
3726,0.5881,269.12,69.05,552.4,68.43,1814.62,672.91,5.2188,4.9564,88.3,50.14,74.64,42.48,281.04,80.98,1729.88,8/21/2020 16:00,FALSE,2,6,16,1
3727,0.5746,255.01,67.58,540.64,66.9,1838.98,659.78,5.2412,4.8995,86.92,49.99,73.79,42.48,261.97,80.36,1727.72,8/21/2020 17:00,FALSE,2,6,17,1
3728,0.5866,228.45,60.52,484.17,67.52,1807.69,657.59,5.2503,4.8316,84.98,49.19,73.25,42.48,256.45,79.23,1731.52,8/21/2020 18:00,FALSE,2,6,18,1
3729,0.5578,186.32,54.14,433.12,62.03,1826.77,618.28,5.2455,4.8751,80.89,48.31,69.11,42.31,234.16,76.04,1732.12,8/21/2020 19:00,FALSE,2,6,19,1
3730,0.5396,164.96,51.18,409.45,51.31,1806.21,522.96,5.2447,4.8984,78.68,47.86,67.61,42.18,172.25,74.38,1731.66,8/21/2020 20:00,FALSE,2,6,20,1
3731,0.545,156.18,48.69,389.52,51.16,1841.99,523.4,5.2406,4.6868,78.26,47.58,67.32,42.18,167.08,74.23,1730.82,8/21/2020 21:00,FALSE,2,6,21,1
3732,0.5602,156.48,47.4,379.22,46.73,1811.83,486.61,5.2357,4.7671,78.39,47.43,67.3,42.18,163.81,74.25,1732.9,8/21/2020 22:00,FALSE,1,6,22,1
3733,0.5483,151.66,47.35,378.84,47.12,1809.12,482.13,5.2217,4.8196,77.96,47.43,67.3,42.18,156.55,73.83,1731.14,8/21/2020 23:00,FALSE,2,6,23,1
3734,0.5598,147.05,45.33,362.65,46.23,1834.91,475.79,5.2306,4.8515,77.61,47.21,67.47,42.18,151.69,73.68,1730.78,8/22/2020 0:00,FALSE,3,4,0,1
3735,0.5415,149.35,47.36,378.87,47.29,1846.09,494.03,5.2324,4.8355,78.05,47.44,67.89,42.18,153.89,73.85,1730.67,8/22/2020 1:00,FALSE,3,4,1,1
3736,0.5481,152.26,47.41,379.24,47.05,1800.45,480.03,5.22,4.8427,78.18,47.44,68.19,42.18,159.21,74.1,1732.37,8/22/2020 2:00,FALSE,3,4,2,1
3737,0.5553,154.79,47.45,379.56,46.64,1807.77,481.88,5.2342,4.8436,78.7,47.44,68.53,42.18,161.66,74.45,1733.84,8/22/2020 3:00,FALSE,3,4,3,1
3738,0.5546,162.78,49.31,394.46,47.66,1803.66,485.46,5.2157,4.8185,79.35,47.65,68.53,42.18,168.95,74.82,1731.63,8/22/2020 4:00,FALSE,3,4,4,1
3739,0.536,161.11,50.65,405.17,50.82,1806.43,519.08,5.2298,4.8309,79.57,47.79,68.45,42.18,170.83,75.1,1732.86,8/22/2020 5:00,FALSE,2,4,5,1
3740,0.5766,185.14,52.34,418.73,45.58,1805.84,477.7,5.2289,5.0827,80.63,48.29,67.94,42.49,197.23,75.6,1730.79,8/22/2020 6:00,FALSE,3,6,6,1
3741,0.5654,194.55,55.33,442.61,57.59,1843.91,584,5.2455,4.924,81.19,48.62,68.14,42.49,201.18,76.07,1732.75,8/22/2020 7:00,FALSE,1,6,7,1
3742,0.5727,203.55,56.6,452.81,58.11,1801.99,577.73,5.2352,4.8235,82.13,48.77,69.22,42.49,211.92,76.74,1729.99,8/22/2020 8:00,FALSE,3,6,8,1
3743,0.5739,202.11,56.21,449.65,58.41,1807.05,581.43,5.2479,4.8181,82.24,48.72,70.11,42.49,208.36,77.04,1731.2,8/22/2020 9:00,FALSE,1,6,9,1
3744,0.5858,209.53,56.56,452.51,58.66,1806.23,582.37,5.2312,4.7979,82.99,48.77,72.69,42.49,217.37,77.52,1728.45,8/22/2020 10:00,FALSE,2,6,10,1
3745,0.5829,214.54,57.95,463.58,60.51,1809.85,600.43,5.2433,4.7838,83.51,48.92,75.74,42.49,218.84,78.03,1729.58,8/22/2020 11:00,FALSE,2,6,11,1
3746,0.564,212.76,59.54,476.35,60.41,1803.44,591.96,5.2365,4.7923,83.24,48.92,76.64,42.31,217.07,77.9,1730.55,8/22/2020 12:00,FALSE,2,6,12,1
3747,0.5577,184.72,53.91,431.25,59.78,1813.91,594.03,5.2429,4.8109,82.17,48.16,80.84,42.19,211.92,77.84,1734.29,8/22/2020 13:00,FALSE,2,6,13,1
3748,0.5592,179.15,52.44,419.52,50.89,1829.99,519.51,5.2435,4.81,81.71,48.01,81.08,42.19,181.38,77.44,1730.85,8/22/2020 14:00,FALSE,2,6,14,1
3749,0.5732,184.48,52.4,419.21,50.05,1806.18,516.75,5.2415,4.8053,82.31,48.01,80.52,42.19,190.08,78.04,1729.58,8/22/2020 15:00,FALSE,2,6,15,1
3750,0.586,190.24,52.46,419.71,52.08,1828.24,534.28,5.2337,4.7914,83.18,48.01,80.84,42.19,196.23,78.65,1731.66,8/22/2020 16:00,FALSE,2,6,16,1
3751,0.59,191.97,52.48,419.87,52.6,1816.84,535.51,5.2457,4.785,83.41,48.01,80.51,42.19,195.89,78.87,1732.3,8/22/2020 17:00,FALSE,2,6,17,1
3752,0.574,173.56,49.95,399.56,53.13,1823.76,538.02,5.2287,4.8127,81.76,47.73,82.1,42.19,194.76,77.81,1730.57,8/22/2020 18:00,FALSE,2,6,18,1
3753,0.5899,179.26,49.78,398.24,48.25,1828.96,497.59,5.2502,4.8171,81.78,47.71,79.19,42.19,196.45,77.99,1732.69,8/22/2020 19:00,FALSE,2,6,19,1
3754,0.5918,179.79,49.72,397.78,47.11,1826.59,494.41,5.231,4.8128,81.74,47.45,77.03,41.94,201.28,77.84,1730.56,8/22/2020 20:00,FALSE,2,6,20,1
3755,0.612,165.14,45.11,360.9,45.51,1809.34,479.17,5.2411,4.6982,80.7,47.13,76.05,42.13,172.36,77.17,1730.92,8/22/2020 21:00,FALSE,2,6,21,1
3756,0.6073,176.9,47.99,383.92,43.54,1834.06,462.23,5.2413,4.7463,81.36,47.54,75.09,42.23,213.05,77.34,1732.51,8/22/2020 22:00,FALSE,1,6,22,1
3757,0.5524,192.89,56.26,450.09,54.63,1807.32,544.96,5.2228,4.7632,82.47,48.35,73.23,42.11,198.22,77.54,1731.82,8/22/2020 23:00,FALSE,2,6,23,1
3758,0.5489,191.09,56.17,449.38,54.54,1828.56,550.96,5.2091,4.7874,82.25,48.35,72.59,42.11,194.71,77.39,1729.08,8/23/2020 0:00,FALSE,3,4,0,1
3759,0.548,190.75,56.25,449.96,54.53,1823.66,547.17,5.2366,4.7918,82.2,48.35,72.46,42.11,196.49,77.27,1731.3,8/23/2020 1:00,FALSE,3,4,1,1
3760,0.5517,187.34,55.06,440.51,53.58,1813.06,543.67,5.2181,4.7947,81.97,48.22,71.47,42.11,191.28,77.07,1729.35,8/23/2020 2:00,FALSE,3,4,2,1
3761,0.5606,184.46,53.59,428.75,53.36,1847.08,545.61,5.226,4.8022,81.63,48.05,70.83,42.11,186.69,76.77,1732.46,8/23/2020 3:00,FALSE,3,4,3,1
3762,0.5464,178.28,53.51,428.1,53.01,1805.51,540.07,5.2216,4.8169,80.96,48.05,70.14,42.11,183.26,76.25,1729.84,8/23/2020 4:00,FALSE,3,4,4,1
3763,0.5359,173.63,53.53,428.22,51.39,1848.84,533.21,5.2213,4.8254,80.38,48.05,70.16,42.11,180.16,75.75,1730.35,8/23/2020 5:00,FALSE,2,4,5,1
3764,0.5489,193.92,56.89,455.12,51.19,1816.62,525.91,5.2282,5.0328,81.48,48.72,70.21,42.41,202.96,76.15,1730.38,8/23/2020 6:00,FALSE,3,6,6,1
3765,0.5567,194.87,56.26,450.09,57.91,1802.5,573.93,5.2272,4.8837,81.35,48.65,70.9,42.41,199.07,76.35,1731.99,8/23/2020 7:00,FALSE,1,6,7,1
3766,0.5657,198.48,56.15,449.19,57.49,1816.08,571.63,5.2271,4.8125,82.12,48.77,73.02,42.54,211.28,76.9,1729.94,8/23/2020 8:00,FALSE,3,6,8,1
3767,0.5723,197.35,55.29,442.32,59.58,1835.28,596.3,5.2304,4.7902,82.9,48.55,76.06,42.42,216.87,78.02,1733.64,8/23/2020 9:00,FALSE,1,6,9,1
3768,0.5915,184.43,50.73,405.81,50.97,1825.85,521.88,5.2443,4.8051,82.52,48.04,78.86,42.42,189.48,78.24,1732.05,8/23/2020 10:00,FALSE,2,6,10,1
3769,0.5996,187.81,50.76,406.08,52.87,1824.95,532.46,5.2271,4.7918,82.77,48.04,81.16,42.42,198.22,78.4,1733.24,8/23/2020 11:00,FALSE,2,6,11,1
3770,0.6139,193.03,50.67,405.32,52.27,1810.17,529.02,5.2518,4.7787,83.56,48.04,83.75,42.42,199.5,79.12,1730,8/23/2020 12:00,FALSE,2,6,12,1
3771,0.6184,195.08,50.66,405.29,53.11,1822.83,542.67,5.2347,4.7812,83.67,48.04,87.53,42.42,202.77,79.05,1729.86,8/23/2020 13:00,FALSE,2,6,13,1
3772,0.6096,191.44,50.69,405.52,52.83,1816.79,534.91,5.2398,4.7978,83.16,48.04,88.9,42.42,198.16,78.72,1730.82,8/23/2020 14:00,FALSE,2,6,14,1
3773,0.6107,203.58,53.08,424.61,54.53,1844.02,560.47,5.2393,4.7639,84.43,48.32,90.51,42.42,209.9,79.69,1728.37,8/23/2020 15:00,FALSE,2,6,15,1
3774,0.5903,196.54,53.41,427.3,53.87,1822.62,543.71,5.2376,4.7913,83.68,48.34,89.35,42.42,201.34,79.09,1731.99,8/23/2020 16:00,FALSE,2,6,16,1
3775,0.6032,201.65,53.33,426.61,53.8,1820.07,547.6,5.2389,4.7811,84.14,48.34,89.13,42.42,212.2,79.25,1729.18,8/23/2020 17:00,FALSE,2,6,17,1
3776,0.6079,190.7,50.75,406.03,55.23,1829.51,554.68,5.2438,4.7968,83.48,48.04,88.55,42.42,208.31,79.3,1733.16,8/23/2020 18:00,FALSE,2,6,18,1
3777,0.6219,194.32,50.28,402.2,49.57,1843.5,515.6,5.2407,4.7886,83.28,47.6,85.2,42.02,215.31,79.17,1731.75,8/23/2020 19:00,FALSE,2,6,19,1
3778,0.6101,192.71,50.96,407.67,49.45,1836.37,511.78,5.2453,4.7939,82.91,47.74,83.5,42.09,195.3,78.9,1731.52,8/23/2020 20:00,FALSE,2,6,20,1
3779,0.6192,184.15,48.45,387.6,48.45,1827.7,500.62,5.251,4.6465,82.72,47.47,81.79,42.09,190.49,78.85,1730.35,8/23/2020 21:00,FALSE,2,6,21,1
3780,0.608,175.18,47.53,380.21,45.78,1836.28,476.31,5.2334,4.7444,81.75,47.37,79.81,42.09,179.97,77.95,1729.44,8/23/2020 22:00,FALSE,1,6,22,1
3781,0.6402,173.88,44.88,359.05,44.98,1797.52,462.41,5.2226,4.7824,81.82,47.17,78.53,42.19,181.07,77.95,1730.98,8/23/2020 23:00,FALSE,2,6,23,1
3782,0.648,180.79,45.58,364.64,47.1,1828.72,487.86,5.2268,4.769,82.7,47.45,77.35,42.39,185.72,78.8,1731.07,8/24/2020 0:00,FALSE,3,4,0,1
3783,0.654,172.19,43.59,348.72,45.54,1819.09,478.74,5.2242,4.7954,81.72,47.22,76.19,42.39,177.58,77.9,1732.05,8/24/2020 1:00,FALSE,3,4,1,1
3784,0.6429,186.27,47.55,380.43,44.53,1822.32,468.6,5.1957,4.785,82.81,47.65,75.21,42.39,225.34,78.36,1732.94,8/24/2020 2:00,FALSE,3,4,2,1
3785,0.5761,204.37,56.47,451.77,55.84,1823.9,567.39,5.2333,4.7736,83.58,48.47,74.14,42.2,227.25,78.38,1729.54,8/24/2020 3:00,FALSE,3,4,3,1
3786,0.5734,200.49,55.91,447.25,50.43,1808.77,515.03,5.1999,4.7714,83.5,48.44,72.98,42.23,223.38,78.38,1728.89,8/24/2020 4:00,FALSE,3,4,4,1
3787,0.5652,196.74,55.82,446.58,55.12,1802.48,551.35,5.2191,4.7839,82.93,48.37,72.61,42.18,199.48,77.75,1732.23,8/24/2020 5:00,FALSE,2,4,5,1
3788,0.5606,219.93,61.44,491.55,55.94,1818.73,563.63,5.2168,5.0135,84,49.22,72.54,42.41,231.78,78.29,1730.61,8/24/2020 6:00,FALSE,3,6,6,1
3789,0.5725,225.37,61.37,490.95,62.77,1813.31,621.54,5.2147,4.8548,84.64,49.4,73.77,42.59,239.46,78.77,1728.48,8/24/2020 7:00,FALSE,1,6,7,1
3790,0.506,194.24,57.73,461.84,64.46,1818.41,636.02,5.2417,4.7865,84.68,48.75,76.51,42.35,240.92,79.58,1731.53,8/24/2020 8:00,FALSE,3,6,8,1
3791,0.6127,211.63,54.51,436.07,54.47,1826.05,553.37,5.2284,4.7634,85.36,48.36,79.56,42.33,220.13,80.41,1733.85,8/24/2020 9:00,FALSE,1,6,9,1
3792,0.6246,216.28,54.41,435.28,55.86,1840.62,568.08,5.2353,4.7602,85.94,48.36,81.99,42.33,220.93,80.81,1730.72,8/24/2020 10:00,FALSE,2,6,10,1
3793,0.6068,211.8,55.12,440.98,54.13,1815.37,546.06,5.2548,4.7692,85.39,48.44,83.53,42.33,223.99,80.28,1731.74,8/24/2020 11:00,FALSE,2,6,11,1
3794,0.5965,217.68,57.23,457.81,56.23,1819.36,561.1,5.2341,4.7605,86.16,48.66,86.89,42.33,224.56,80.96,1734.55,8/24/2020 12:00,FALSE,2,6,12,1
3795,0.6175,226.65,57.11,456.92,57.32,1825.58,577.45,5.2466,4.7501,87.01,48.66,89.8,42.33,231.09,81.68,1731.18,8/24/2020 13:00,FALSE,2,6,13,1
3796,0.5955,216.79,57.16,457.26,57.44,1823.43,573.16,5.244,4.7588,85.89,48.66,91.38,42.33,224.06,80.7,1732.47,8/24/2020 14:00,FALSE,2,6,14,1
3797,0.6,219.56,57.32,458.57,56.75,1818.5,566.48,5.2549,4.7466,86.19,48.68,92.05,42.33,231.29,81.02,1730.76,8/24/2020 15:00,FALSE,2,6,15,1
3798,0.601,218.75,57.06,456.52,56.52,1831.36,568.37,5.2159,4.7667,85.99,48.66,92.54,42.33,229.8,80.84,1730.12,8/24/2020 16:00,FALSE,2,6,16,1
3799,0.5955,217.66,57.35,458.78,56.1,1819.88,562.42,5.2458,4.7604,85.68,48.68,91.12,42.33,229.6,80.57,1731.66,8/24/2020 17:00,FALSE,2,6,17,1
3800,0.6029,198.24,52.62,420.93,56.83,1811.82,563.35,5.2603,4.7776,84.73,48.16,91.35,42.33,217.89,80.14,1731.48,8/24/2020 18:00,FALSE,2,6,18,1
3801,0.5921,189.77,51.79,414.31,51.33,1833.53,524.94,5.2407,4.7904,83.46,48.06,87.71,42.33,204.17,79.27,1733.84,8/24/2020 19:00,FALSE,2,6,19,1
3802,0.6126,201.47,52.43,419.44,50.37,1827.09,514.26,5.2442,4.7718,84.32,47.91,85.59,42.1,219.93,79.96,1730.81,8/24/2020 20:00,FALSE,2,6,20,1
3803,0.6395,207.16,51.33,410.65,50.65,1829.6,515.21,5.2357,4.6107,85.31,47.76,83.66,42.06,212,80.84,1729.57,8/24/2020 21:00,FALSE,2,6,21,1
3804,0.6717,205.99,48.67,389.34,49.94,1785.3,498.77,5.2364,4.6905,85.42,47.76,82.47,42.36,209.48,81.01,1730.74,8/24/2020 22:00,FALSE,1,6,22,1
3805,0.6683,204.77,48.7,389.56,49.43,1815.34,501.41,5.2141,4.7433,85.29,47.76,81.27,42.36,208.6,80.94,1731.73,8/24/2020 23:00,FALSE,2,6,23,1
3806,0.6593,201.2,48.67,389.39,48.8,1824.61,506.77,5.2206,4.7435,84.96,47.76,80.35,42.36,204.69,80.66,1730.94,8/25/2020 0:00,FALSE,3,4,0,1
3807,0.6514,197.87,48.63,389.01,48.49,1807.34,494.6,5.214,4.7527,84.63,47.76,79.59,42.36,203.74,80.42,1729.25,8/25/2020 1:00,FALSE,3,4,1,1
3808,0.663,195.28,47.38,379.03,48.19,1830.46,494.13,5.217,4.7691,84.37,47.61,78.05,42.36,200.03,80.22,1733.39,8/25/2020 2:00,FALSE,3,4,2,1
3809,0.6725,191.67,45.98,367.86,46.87,1818.52,489.77,5.2267,4.7643,84.11,47.46,76.97,42.36,194.03,79.82,1732.1,8/25/2020 3:00,FALSE,3,4,3,1
3810,0.6673,189.96,46.02,368.15,47.81,1840.2,494.19,5.1951,4.769,83.83,47.46,76.35,42.36,193.57,79.72,1733.44,8/25/2020 4:00,FALSE,3,4,4,1
3811,0.6574,186.18,45.94,367.54,46.4,1827.14,483.2,5.1999,4.7773,83.53,47.46,75.92,42.36,189.54,79.32,1730.59,8/25/2020 5:00,FALSE,2,4,5,1
3812,0.6298,216.28,54.04,432.32,47.46,1805.82,492.27,5.2127,4.9913,85.37,48.46,75.51,42.47,227.29,80.39,1729.91,8/25/2020 6:00,FALSE,3,6,6,1
3813,0.6432,224.09,54.36,434.88,55.5,1847.93,565.4,5.2192,4.8591,85.76,48.39,76.26,42.37,226.1,80.71,1732.63,8/25/2020 7:00,FALSE,1,6,7,1
3814,0.6414,223.34,54.37,434.95,55.9,1809.28,555.3,5.2298,4.7706,86.27,48.39,78.84,42.36,227.33,81.14,1730.61,8/25/2020 8:00,FALSE,3,6,8,1
3815,0.6141,224.35,56.99,455.89,57.01,1810.02,564.69,5.2224,4.7474,86.96,48.66,81.66,42.35,230.29,81.71,1731.7,8/25/2020 9:00,FALSE,1,6,9,1
3816,0.6184,225.81,56.92,455.38,56.93,1794.78,565.02,5.2313,4.744,86.98,48.66,85.38,42.35,232.14,81.61,1729.77,8/25/2020 10:00,FALSE,2,6,10,1
3817,0.6194,226.72,56.97,455.77,57.41,1822.07,576.42,5.2419,4.7531,86.93,48.66,87.95,42.35,230.73,81.64,1731.26,8/25/2020 11:00,FALSE,2,6,11,1
3818,0.6096,232.3,59.02,472.15,58.36,1812.26,576.25,5.2385,4.7461,87.36,48.89,88.56,42.35,242.35,81.99,1731.77,8/25/2020 12:00,FALSE,2,6,12,1
3819,0.625,237.54,58.66,469.32,59.58,1824.05,594.88,5.2381,4.7451,87.42,48.87,92.22,42.35,245.51,81.93,1727.74,8/25/2020 13:00,FALSE,2,6,13,1
3820,0.6592,244.43,56.91,455.32,58.41,1826.42,584.86,5.226,4.7417,87.74,48.67,93.29,42.35,254.29,82.2,1728.85,8/25/2020 14:00,FALSE,2,6,14,1
3821,0.6449,238.45,56.98,455.84,58.67,1837.14,586.37,5.2304,4.7548,87.27,48.67,93.51,42.35,245.95,81.92,1730.81,8/25/2020 15:00,FALSE,2,6,15,1
3822,0.6194,234.52,58.61,468.88,58.98,1825.97,585.52,5.2282,4.746,87.12,48.72,86.77,42.22,248.23,81.73,1732.56,8/25/2020 16:00,FALSE,2,6,16,1
3823,0.5702,204.26,56.99,455.89,54.78,1848.4,562.09,5.2419,4.7975,84.39,48.37,84.08,42.05,209.56,79.65,1730.69,8/25/2020 17:00,TRUE,,,17,1
3824,0.5918,194.36,52.85,422.82,54.41,1832.61,548.66,5.2323,4.7829,83.37,47.84,82.79,41.98,206.77,79.17,1730.3,8/25/2020 18:00,FALSE,2,6,18,1
3825,0.6014,193.71,51.89,415.12,49.37,1815.76,505.38,5.2308,4.7949,83.03,47.77,81.15,42.02,196.73,78.93,1732.99,8/25/2020 19:00,FALSE,2,6,19,1
3826,0.6335,194.42,49.35,394.81,49.59,1830.46,512.77,5.2262,4.8,83.25,47.77,79.72,42.29,198.63,78.9,1730.7,8/25/2020 20:00,FALSE,2,6,20,1
3827,0.6343,182.35,46.9,375.21,48.14,1809.82,492.5,5.2345,4.6652,82.47,47.22,78.44,42.02,191.84,78.68,1730.9,8/25/2020 21:00,FALSE,2,6,21,1
3828,0.6383,179.32,46.03,368.24,46.25,1821.24,482.79,5.2228,4.7344,82.37,47.17,77.76,42.07,182.91,78.61,1731.88,8/25/2020 22:00,FALSE,1,6,22,1
3829,0.6279,177.59,46.47,371.75,45.65,1828.05,482.07,5.2362,4.7736,82.37,47.45,77.48,42.29,181.33,78.61,1731.04,8/25/2020 23:00,FALSE,2,6,23,1
3830,0.6293,179.44,46.73,373.81,45.31,1835.56,481.61,5.221,4.7761,82.63,47.47,77.03,42.29,182.2,78.61,1732.22,8/26/2020 0:00,FALSE,3,4,0,1
3831,0.6292,179.1,46.66,373.28,45.96,1845.1,479.35,5.2117,4.7936,82.56,47.47,76.49,42.29,184.96,78.61,1729.77,8/26/2020 1:00,FALSE,3,4,1,1
3832,0.6359,182.33,46.77,374.13,45.75,1827,475.43,5.2231,4.7672,83.11,47.47,75.94,42.29,186.7,79,1733.7,8/26/2020 2:00,FALSE,3,4,2,1
3833,0.6452,185.45,46.7,373.58,46.8,1817.28,480.36,5.2145,4.7806,83.63,47.47,75.74,42.29,190.22,79.5,1731.14,8/26/2020 3:00,FALSE,3,4,3,1
3834,0.6453,185.32,46.68,373.41,46.72,1833.81,484.17,5.2044,4.7893,83.51,47.47,75.33,42.29,188.24,79.38,1730.36,8/26/2020 4:00,FALSE,3,4,4,1
3835,0.6436,184.82,46.73,373.84,46.26,1813.26,477.68,5.2182,4.7726,83.54,47.47,75.25,42.29,189.15,79.2,1732.36,8/26/2020 5:00,FALSE,2,4,5,1
3836,0.6185,208.3,53.45,427.59,48.12,1823.05,495.47,5.2218,4.9961,84.74,48.22,75.33,42.3,236.95,79.85,1731.49,8/26/2020 6:00,FALSE,3,6,6,1
3837,0.5934,200.91,54.1,432.79,54.28,1832.02,550,5.2181,4.8734,84.51,48.37,76.68,42.37,204.51,79.85,1731.93,8/26/2020 7:00,FALSE,1,6,7,1
3838,0.6037,207.68,54.53,436.22,55.08,1824.83,550.37,5.2324,4.7818,85.11,48.37,78.48,42.33,211.76,80.17,1732.96,8/26/2020 8:00,FALSE,3,6,8,1
3839,0.6176,213.83,54.53,436.23,56.16,1804.41,566.52,5.2315,4.7756,85.78,48.37,80.23,42.33,218.76,80.82,1733.01,8/26/2020 9:00,FALSE,1,6,9,1
3840,0.6235,222.95,55.87,446.96,56.11,1823.19,568.37,5.2419,4.7421,86.62,48.52,81.17,42.33,228.56,81.37,1733.01,8/26/2020 10:00,FALSE,2,6,10,1
3841,0.6257,230.4,57.11,456.9,58.27,1810.82,577.81,5.2435,4.7477,87.22,48.67,83,42.33,236.9,81.85,1730.04,8/26/2020 11:00,FALSE,2,6,11,1
3842,0.6194,227.33,57.11,456.9,58.49,1818.71,583.1,5.2503,4.755,87,48.67,83.59,42.33,232.34,81.7,1730.02,8/26/2020 12:00,FALSE,2,6,12,1
3843,0.6197,227.71,57.14,457.11,57.5,1816.52,578.93,5.2369,4.7527,87.05,48.67,84.51,42.33,232.23,81.65,1730.83,8/26/2020 13:00,FALSE,2,6,13,1
3844,0.6171,226.76,57.15,457.23,57.26,1838.7,578.72,5.2242,4.7629,86.87,48.67,84.84,42.33,234.59,81.51,1731.28,8/26/2020 14:00,FALSE,2,6,14,1
3845,0.6091,222.92,57.13,457.07,57.57,1829.86,580.96,5.2318,4.7525,86.51,48.67,85.84,42.33,230.96,81.25,1730.69,8/26/2020 15:00,FALSE,2,6,15,1
3846,0.6182,226.83,57.1,456.8,58.96,1811.34,587.36,5.2277,4.7492,86.64,48.67,88.35,42.33,235.78,81.37,1729.68,8/26/2020 16:00,FALSE,2,6,16,1
3847,0.5991,210.55,55.53,444.23,56.47,1805.4,569.59,5.236,4.7939,84.76,48.49,89.34,42.33,231.66,79.83,1729.68,8/26/2020 17:00,FALSE,2,6,17,1
3848,0.5929,193.36,52.5,420.01,56.46,1815.97,561.45,5.2462,4.7904,84.2,48.14,87.5,42.33,209.74,79.73,1733.77,8/26/2020 18:00,FALSE,2,6,18,1
3849,0.6076,196.25,51.78,414.22,51.37,1818.55,526.23,5.2331,4.7795,84.45,48.07,84.29,42.33,210.67,79.93,1732.17,8/26/2020 19:00,FALSE,2,6,19,1
3850,0.595,190.89,51.74,413.96,51.71,1820.49,527.85,5.2469,4.786,84.16,48.07,83.18,42.33,196.57,79.88,1731.06,8/26/2020 20:00,FALSE,2,6,20,1
3851,0.6493,193.49,48.03,384.25,52.97,1816.63,537.89,5.229,4.6429,83.56,47.35,81.97,42.01,215.45,79.53,1728.92,8/26/2020 21:00,FALSE,2,6,21,1
3852,0.6681,194.82,46.83,374.6,47.4,1826.69,494.64,5.2388,4.7045,84.35,47.47,80.56,42.28,197.7,80.05,1733.79,8/26/2020 22:00,FALSE,1,6,22,1
3853,0.6685,194.31,46.75,373.96,47.89,1830.73,499.92,5.2319,4.7508,84.19,47.47,79.61,42.28,198.53,79.92,1730.81,8/26/2020 23:00,FALSE,2,6,23,1
3854,0.6648,192.68,46.71,373.69,48.31,1833.52,497.76,5.2173,4.7654,84.04,47.47,78.97,42.28,198.31,79.87,1729.55,8/27/2020 0:00,FALSE,3,4,0,1
3855,0.6629,192.19,46.74,373.92,47.68,1818.33,492,5.2232,4.7673,84.08,47.47,78.64,42.28,194.48,79.82,1730.6,8/27/2020 1:00,FALSE,3,4,1,1
3856,0.6579,190.14,46.71,373.7,47.58,1819.27,494.92,5.2236,4.7819,83.88,47.47,77.88,42.28,193.8,79.5,1729.59,8/27/2020 2:00,FALSE,3,4,2,1
3857,0.6436,185.5,46.82,374.58,46.74,1821.75,488.76,5.2112,4.7807,83.37,47.47,77.5,42.28,189.34,79.27,1733.65,8/27/2020 3:00,FALSE,3,4,3,1
3858,0.6339,181.3,46.73,373.86,46.54,1814.62,483.74,5.1996,4.7912,82.74,47.47,77.17,42.28,185.13,78.73,1730.34,8/27/2020 4:00,FALSE,3,4,4,1
3859,0.6351,181.87,46.74,373.95,46.12,1816.7,475.6,5.2114,4.7921,82.83,47.47,77.17,42.28,188.32,78.68,1730.74,8/27/2020 5:00,FALSE,2,4,5,1
3860,0.6499,211.05,51.29,410.34,47.33,1799.73,487.14,5.2167,4.9915,84.91,48.22,77.35,42.53,222.36,79.97,1731.19,8/27/2020 6:00,FALSE,3,6,6,1
3861,0.6231,222.86,55.87,446.99,55.24,1834.07,558.85,5.2228,4.8367,86.58,48.47,78.96,42.27,236.15,81.2,1731.41,8/27/2020 7:00,FALSE,1,6,7,1
3862,0.6165,221.09,56.02,448.17,57.11,1820.96,571.98,5.227,4.7505,86.94,48.42,80.97,42.2,237.8,81.92,1730.07,8/27/2020 8:00,FALSE,3,6,8,1
3863,0.669,236.99,54.64,437.14,55.31,1810.45,554.59,5.2349,4.7043,87.58,48.28,83,42.22,249.07,82.53,1730.47,8/27/2020 9:00,FALSE,1,6,9,1
3864,0.6564,263.85,60.81,486.46,61.31,1804.28,599.03,5.2321,4.7621,89.44,49.1,85.73,42.35,270.66,83.58,1729.37,8/27/2020 10:00,FALSE,2,6,10,1
3865,0.6587,257.04,59.31,474.48,58.22,1811.36,580.23,5.2352,4.7239,88.93,48.88,86.97,42.3,272.79,83.28,1729.41,8/27/2020 11:00,FALSE,2,6,11,1
3866,0.6758,260.67,58.48,467.85,58.58,1816.76,589.36,5.2348,4.7181,89.05,48.86,87.45,42.37,286.87,83.28,1729.95,8/27/2020 12:00,FALSE,2,6,12,1
3867,0.6492,272.12,63.09,504.7,65.46,1826.56,646.8,5.2321,4.7196,89.76,49.29,88.2,42.29,290.54,83.81,1730.44,8/27/2020 13:00,FALSE,2,6,13,1
3868,0.6562,278.91,63.69,509.54,60.37,1852.62,612.14,5.2254,4.7258,90.16,49.14,89.11,42.08,314.11,83.99,1732.25,8/27/2020 14:00,FALSE,2,6,14,1
3869,0.6645,265.37,60.34,482.74,58.76,1827.55,586.41,5.23,4.7276,89.5,49.15,90.2,42.46,295.79,83.73,1729.81,8/27/2020 15:00,FALSE,2,6,15,1
3870,0.6507,269.8,62.47,499.73,61.56,1826.99,612.21,5.2331,4.7161,89.55,49.2,89.85,42.26,286.55,83.6,1729.05,8/27/2020 16:00,FALSE,2,6,16,1
3871,0.6537,268.55,61.93,495.45,62.35,1825.04,613.5,5.2416,4.7201,89.3,49.13,88.22,42.26,287.84,83.47,1730.59,8/27/2020 17:00,FALSE,2,6,17,1
3872,0.6518,260.11,60.56,484.49,59.19,1853.35,599.91,5.2468,4.722,89.35,48.6,86.24,41.88,281.45,83.74,1730.04,8/27/2020 18:00,FALSE,2,6,18,1
3873,0.668,246.33,56.49,451.92,56.87,1833.27,574.21,5.2449,4.7434,88.31,48.41,83.31,42.15,263.57,83.17,1731.56,8/27/2020 19:00,FALSE,2,6,19,1
3874,0.6778,220.78,50.96,407.66,55.21,1843.37,560.83,5.2344,4.7799,85.96,48.04,79.99,42.4,248.09,81.5,1733.65,8/27/2020 20:00,FALSE,2,6,20,1
3875,0.6768,165.77,40.96,327.71,45.41,1822.69,471.38,5.2276,4.7134,79.99,46.67,75.81,42.13,185.99,76.74,1732.61,8/27/2020 21:00,FALSE,2,6,21,1
3876,0.6625,180.45,44.53,356.28,42.29,1831,452.99,5.2294,4.7269,81.91,47.06,76.89,42.13,192.66,78.32,1732.2,8/27/2020 22:00,FALSE,1,6,22,1
3877,0.6756,187.3,44.98,359.85,43.84,1811.68,460.39,5.2136,4.7472,83.27,47.16,76.92,42.18,193.04,79.42,1731.57,8/27/2020 23:00,FALSE,2,6,23,1
3878,0.6716,187.06,45.21,361.64,44.05,1804.42,457.75,5.2122,4.7685,83.05,47.24,76.52,42.22,195.31,79.27,1730.62,8/28/2020 0:00,FALSE,3,4,0,1
3879,0.6695,187.87,45.49,363.93,44.33,1814.65,461.91,5.2133,4.771,83.32,47.17,76.47,42.13,192.19,79.42,1732.7,8/28/2020 1:00,FALSE,3,4,1,1
3880,0.6695,190.6,46,368.02,43.25,1830.55,456.99,5.2177,4.7635,83.6,47.22,76.97,42.13,195.85,79.55,1734.73,8/28/2020 2:00,FALSE,3,4,2,1
3881,0.6673,191.25,46.29,370.31,44.76,1836.68,475.61,5.2053,4.7613,83.84,47.27,77.1,42.13,195.74,79.72,1729.35,8/28/2020 3:00,FALSE,3,4,3,1
3882,0.684,189.84,44.91,359.26,45.22,1817.87,470.24,5.2097,4.7672,83.89,47.29,77.1,42.3,196.55,79.87,1730,8/28/2020 4:00,FALSE,3,4,4,1
3883,0.6921,201.54,46.46,371.71,44.66,1832.07,465.9,5.1842,4.7516,84.56,47.56,76.79,42.4,206.32,80.17,1730.34,8/28/2020 5:00,FALSE,2,4,5,1
3884,0.6418,221.14,54,431.96,51.17,1815.56,525.21,5.2118,4.9745,86.13,48.45,76.99,42.48,237.51,80.89,1735.91,8/28/2020 6:00,FALSE,3,6,6,1
3885,0.6094,216.17,55.76,446.09,57.46,1818.01,579.89,5.2206,4.8413,86.41,48.6,77.3,42.41,230.34,81.22,1730.05,8/28/2020 7:00,FALSE,1,6,7,1
3886,0.6037,219.12,56.9,455.16,55.43,1823.7,557.67,5.2232,4.7795,86.44,48.52,78.12,42.21,225.28,81.37,1730.72,8/28/2020 8:00,FALSE,3,6,8,1
3887,0.5955,219.01,57.65,461.23,55.13,1832.96,561.93,5.2274,4.7668,86.56,48.49,79.53,42.11,230.66,81.52,1733.52,8/28/2020 9:00,FALSE,1,6,9,1
3888,0.6127,227.09,57.64,461.11,55.24,1822.57,554.78,5.2407,4.7353,86.97,48.49,80.59,42.11,237.8,81.84,1733.06,8/28/2020 10:00,FALSE,2,6,10,1
3889,0.6273,236.69,58.22,465.8,60.13,1828.12,604.62,5.2346,4.7314,87.34,48.74,82.5,42.29,253.96,81.91,1732.54,8/28/2020 11:00,FALSE,2,6,11,1
3890,0.5883,215.18,57.55,460.44,53.82,1819.58,547.26,5.2281,4.7626,85.98,48.49,82.47,42.11,224.66,81.09,1731.83,8/28/2020 12:00,FALSE,2,6,12,1
3891,0.565,224.6,62.09,496.73,59.87,1835.68,598,5.2398,4.7911,84.6,49,72.76,42.11,237.81,79.1,1731.16,8/28/2020 13:00,FALSE,2,6,13,1
3892,0.5551,246.3,67.99,543.93,63.42,1829.93,631.54,5.2418,4.7498,85.73,49.65,74.13,42.11,254.28,79.59,1731.09,8/28/2020 14:00,FALSE,2,6,14,1
3893,0.5534,247.42,68.45,547.63,65.1,1836.4,646.3,5.2382,4.7561,85.82,49.7,75.23,42.11,253.93,79.5,1731.48,8/28/2020 15:00,FALSE,2,6,15,1
3894,0.5707,256.79,68.41,547.27,67.89,1812.71,657.05,5.2293,4.745,86.56,49.7,73.91,42.11,264.25,80.17,1730.32,8/28/2020 16:00,FALSE,2,6,16,1
3895,0.5557,248.87,68.45,547.63,66.6,1800.35,645.53,5.234,4.7635,86.04,49.7,73.47,42.11,250.94,79.82,1731.49,8/28/2020 17:00,FALSE,2,6,17,1
3896,0.5574,233.07,64.72,517.74,66.16,1818.75,649.41,5.2449,4.7673,85.25,49.3,73.5,42.11,249.04,79.52,1728.51,8/28/2020 18:00,FALSE,2,6,18,1
3897,0.5748,233.81,62.94,503.52,62.29,1817.03,613.99,5.2429,4.7587,85.49,49.1,74,42.11,239.01,79.62,1729.46,8/28/2020 19:00,FALSE,2,6,19,1
3898,0.5809,237.16,62.95,503.59,62.57,1861.48,626.11,5.2383,4.7547,85.74,49.1,74.41,42.11,241.66,79.89,1729.69,8/28/2020 20:00,FALSE,2,6,20,1
3899,0.5658,229.32,62.95,503.58,61.64,1810.88,609.02,5.232,4.632,85.77,49.1,74.59,42.11,235.73,80.04,1729.66,8/28/2020 21:00,FALSE,2,6,21,1
3900,0.578,235.33,62.9,503.19,62.02,1829.21,618.72,5.2435,4.6797,86.33,49.1,73.5,42.11,239.53,80.29,1728.32,8/28/2020 22:00,FALSE,1,6,22,1
3901,0.5789,236.06,62.96,503.66,62.77,1836.7,624.99,5.207,4.7201,86.61,49.1,73.55,42.11,240.94,80.51,1729.96,8/28/2020 23:00,FALSE,2,6,23,1
3902,0.593,244.04,63.14,505.15,62.14,1832,619.61,5.2264,4.7201,86.96,49.22,73.2,42.21,252.68,80.74,1729.14,8/29/2020 0:00,FALSE,3,4,0,1
3903,0.6129,253.39,62.93,503.47,62.24,1832.89,620.38,5.2194,4.7201,87.32,49.4,73.44,42.42,263.37,81.04,1730.29,8/29/2020 1:00,FALSE,3,4,1,1
3904,0.6235,258.49,62.94,503.56,62.21,1822.75,615.34,5.216,4.7215,87.83,49.4,73.92,42.42,267.41,81.34,1730.58,8/29/2020 2:00,FALSE,3,4,2,1
3905,0.6234,258.58,62.96,503.66,64.19,1817.83,629.63,5.2206,4.7171,87.76,49.4,74.31,42.42,265.97,81.34,1730.93,8/29/2020 3:00,FALSE,3,4,3,1
3906,0.6193,252.11,62.08,496.62,63.94,1843.52,635.7,5.2146,4.7296,87.4,49.3,74.31,42.42,262.36,81.16,1731.26,8/29/2020 4:00,FALSE,3,4,4,1
3907,0.5975,232.49,60.24,481.91,61.62,1822.11,608.66,5.2142,4.7541,86.44,49.1,74.08,42.42,247.81,80.47,1730.01,8/29/2020 5:00,FALSE,2,4,5,1
3908,0.5889,254.47,65.85,526.76,62.52,1842.04,622.13,5.2281,4.9396,86.99,49.72,73.7,42.42,290.72,80.39,1731.32,8/29/2020 6:00,FALSE,3,6,6,1
3909,0.5812,261.19,68.09,544.73,68.33,1819.23,659.56,5.2368,4.8461,87.17,49.97,74,42.42,267.96,80.57,1730.47,8/29/2020 7:00,FALSE,1,6,7,1
3910,0.6248,268.36,65.03,520.26,69.16,1834.72,683.6,5.2431,4.7375,87.91,49.36,75.62,42.15,314.64,81.58,1731.28,8/29/2020 8:00,FALSE,3,6,8,1
3911,0.6653,228.45,53.38,427.03,51.77,1817.67,525.06,5.225,4.778,85.97,48.19,77.65,42.27,257.49,81.07,1731.26,8/29/2020 9:00,FALSE,1,6,9,1
3912,0.6557,235.4,55.55,444.42,60.99,1816.37,593.86,5.2476,4.7371,87.05,48.42,80.14,42.26,260.26,81.97,1731.76,8/29/2020 10:00,FALSE,2,6,10,1
3913,0.6707,254.21,57.7,461.59,58.67,1815.16,584.91,5.24,4.7152,88.77,48.9,83.06,42.49,281.4,83.23,1730.51,8/29/2020 11:00,FALSE,2,6,11,1
3914,0.6607,275.48,62.58,500.67,59.53,1824.99,597.83,5.2412,4.7039,90.06,49.15,85.48,42.19,295.81,84.03,1727.96,8/29/2020 12:00,FALSE,2,6,12,1
3915,0.6609,274.98,62.47,499.78,67.11,1832.45,657.21,5.2373,4.7004,90.24,49.1,88.28,42.17,298.21,84.32,1730.9,8/29/2020 13:00,FALSE,2,6,13,1
3916,0.6669,269.41,60.85,486.79,61.12,1808.89,601.31,5.242,4.7055,89.96,48.93,90.3,42.17,279.17,84.22,1729.35,8/29/2020 14:00,FALSE,2,6,14,1
3917,0.6684,283.65,63.38,507.04,59.49,1835.61,593.98,5.2275,4.7008,90.59,49.25,90.88,42.22,303.36,84.41,1730.49,8/29/2020 15:00,FALSE,2,6,15,1
3918,0.6725,280.27,62.37,498.93,62.65,1824.53,617.48,5.2434,4.717,90.43,49.26,91.34,42.33,300.39,84.38,1727.84,8/29/2020 16:00,FALSE,2,6,16,1
3919,0.649,268.78,62.36,498.88,61.82,1827.12,619.76,5.2321,4.7365,88.81,48.78,87.32,41.87,292.41,82.91,1731.57,8/29/2020 17:00,FALSE,2,6,17,1
3920,0.6388,182.04,46.56,372.45,50.05,1836.32,516.34,5.2438,4.8434,82.46,47.6,79.84,42.44,196.57,78.67,1731.39,8/29/2020 18:00,FALSE,2,6,18,1
3921,0.6224,190.88,49.57,396.56,45.76,1792.75,469.35,5.257,4.798,83.36,47.66,78.6,42.16,215.24,79.26,1731.67,8/29/2020 19:00,FALSE,2,6,19,1
3922,0.6264,184.07,47.86,382.9,45.23,1839.7,479.29,5.2549,4.794,82.72,47.46,77.78,42.15,209.45,78.92,1729.68,8/29/2020 20:00,FALSE,2,6,20,1
3923,0.6469,181.75,45.92,367.38,47.19,1818.71,490.68,5.2263,4.66,82.52,47.36,77.56,42.27,186.23,78.65,1730.37,8/29/2020 21:00,FALSE,2,6,21,1
3924,0.6428,182.16,46.24,369.89,46.6,1809.15,478.47,5.2311,4.7238,82.71,47.32,76.44,42.19,190.06,78.82,1733.22,8/29/2020 22:00,FALSE,1,6,22,1
3925,0.6435,171.11,44.09,352.69,46.01,1816.53,483.16,5.2374,4.7721,82.25,47.14,75.83,42.25,179.88,78.55,1729.53,8/29/2020 23:00,FALSE,2,6,23,1
3926,0.6411,172.86,44.74,357.92,44,1822.55,458.15,5.2196,4.771,82.27,47.04,75.37,42.09,195.25,78.55,1733.64,8/30/2020 0:00,FALSE,3,4,0,1
3927,0.6341,164.93,43.52,348.17,42.87,1813.18,444.19,5.2084,4.7881,81.59,47.09,75.12,42.26,168.24,78.1,1730.09,8/30/2020 1:00,FALSE,3,4,1,1
3928,0.6478,167.59,43.08,344.68,45.02,1823.49,472.75,5.2256,4.7881,81.77,47,75.22,42.21,172.77,78.1,1729.91,8/30/2020 2:00,FALSE,3,4,2,1
3929,0.6404,173.89,44.92,359.34,43.21,1816.56,457.22,5.2088,4.7799,82.17,47.27,74.66,42.29,197.39,78.22,1732.1,8/30/2020 3:00,FALSE,3,4,3,1
3930,0.6025,204.49,54.03,432.24,51.23,1819.36,523.99,5.1972,4.7626,84.28,48.29,73.94,42.29,235.35,79.12,1729.84,8/30/2020 4:00,FALSE,3,4,4,1
3931,0.567,217.91,60.31,482.49,58.92,1824.79,586.43,5.2069,4.7553,85.09,48.87,72.25,42.17,223.94,79.38,1729.57,8/30/2020 5:00,FALSE,2,4,5,1
3932,0.5688,237.88,64.5,515.99,58.14,1828.36,581.76,5.2204,4.9683,85.58,49.72,71.79,42.56,252.92,79.29,1730.15,8/30/2020 6:00,FALSE,3,6,6,1
3933,0.5713,251.39,67.17,537.4,67.2,1825.41,657.88,5.2227,4.8386,86.17,49.97,72.02,42.52,254.51,79.75,1731.02,8/30/2020 7:00,FALSE,1,6,7,1
3934,0.5999,254.71,64.65,517.21,66.65,1810.19,646.61,5.2322,4.7626,86.61,49.69,72.46,42.52,261.69,80.18,1729.62,8/30/2020 8:00,FALSE,3,6,8,1
3935,0.606,263.49,65.8,526.43,68.06,1807.87,656.55,5.234,4.7395,87.16,49.82,73.94,42.52,277.72,80.55,1730.08,8/30/2020 9:00,FALSE,1,6,9,1
3936,0.639,240,58.04,464.33,70.27,1807.58,676.6,5.2256,4.7653,86.3,48.69,76.79,42.25,309.92,80.82,1730.71,8/30/2020 10:00,FALSE,2,6,10,1
3937,0.6455,218.25,53.07,424.56,51.93,1836.24,535.98,5.2326,4.7754,85.6,48.24,79.1,42.35,231.79,80.82,1730.28,8/30/2020 11:00,FALSE,2,6,11,1
3938,0.6591,228.95,53.99,431.91,54.47,1844.48,553.2,5.2436,4.7398,86.38,48.22,82.33,42.22,235.56,81.47,1728.53,8/30/2020 12:00,FALSE,2,6,12,1
3939,0.6705,237.03,54.55,436.43,54.7,1817.72,551.33,5.2493,4.7398,87.24,48.44,85.8,42.4,240.21,82.11,1731.73,8/30/2020 13:00,FALSE,2,6,13,1
3940,0.6395,237.77,57.29,458.32,56.24,1836.37,570.91,5.2463,4.7398,87.7,48.72,87.99,42.37,251.01,82.51,1731.86,8/30/2020 14:00,FALSE,2,6,14,1
3941,0.6471,235.06,56.13,449.04,55.51,1819.61,561.68,5.2513,4.7398,87.1,48.27,88.64,42.04,239.85,82.09,1731.55,8/30/2020 15:00,FALSE,2,6,15,1
3942,0.6473,238.58,56.78,454.21,54.86,1812.86,554.57,5.247,4.7398,87.3,48.67,87.35,42.37,248.02,82.09,1730.5,8/30/2020 16:00,FALSE,2,6,16,1
3943,0.6721,252.9,57.34,458.7,62.2,1825.39,621.8,5.2546,4.7247,88.41,48.79,83.55,42.42,270.15,82.9,1728.12,8/30/2020 17:00,FALSE,2,6,17,1
3944,0.6481,205.83,50.45,403.58,58.29,1809.54,570.59,5.245,4.8091,84.73,47.49,75.48,41.9,240.84,80.6,1731.87,8/30/2020 18:00,FALSE,2,6,18,1
3945,0.6439,199.08,49.45,395.59,47.94,1818.99,497.27,5.2513,4.775,84.55,47.64,75.14,42.15,216.82,80.35,1729.87,8/30/2020 19:00,FALSE,2,6,19,1
3946,0.6593,203.03,49.02,392.15,48.65,1820.18,500.09,5.2445,4.775,84.78,47.54,75.32,42.11,208.37,80.63,1732.59,8/30/2020 20:00,FALSE,2,6,20,1
3947,0.6555,189.83,46.76,374.06,46.49,1822.24,481.33,5.2329,4.6442,84.07,47.29,75.37,42.11,198.86,80.31,1732.59,8/30/2020 21:00,FALSE,2,6,21,1
3948,0.6483,180.46,45.53,364.23,44.09,1823.11,462.82,5.2138,4.7211,83.78,47.42,75.21,42.37,210.23,79.98,1729.89,8/30/2020 22:00,FALSE,1,6,22,1
3949,0.6454,185.77,46.73,373.84,47.42,1808.37,485.78,5.233,4.7418,84.16,47.31,75.39,42.13,213.85,80.2,1731.77,8/30/2020 23:00,FALSE,2,6,23,1
3950,0.6592,176.24,43.97,351.79,49.41,1819.03,502.11,5.224,4.7813,82.87,46.96,75.24,42.08,202.45,79.12,1731.7,8/31/2020 0:00,FALSE,3,4,0,1
3951,0.6668,172.47,42.79,342.32,44.61,1837.46,470.28,5.2064,4.8012,82.41,47.06,74.71,42.31,178.52,78.78,1730.54,8/31/2020 1:00,FALSE,3,4,1,1
3952,0.6695,168.64,41.88,335.07,43.52,1830.82,455.96,5.2095,4.8012,81.99,46.96,74.4,42.31,172.21,78.41,1730.33,8/31/2020 2:00,FALSE,3,4,2,1
3953,0.6066,190.16,51.13,409.08,42.12,1821.53,445.24,5.2027,4.7867,82.97,47.92,73.96,42.25,227.37,78.39,1731.77,8/31/2020 3:00,FALSE,3,4,3,1
3954,0.5732,211.6,58.3,466.39,58.92,1832.99,592.31,5.2139,4.7543,84.35,48.73,73.28,42.26,216.39,78.77,1730.6,8/31/2020 4:00,FALSE,3,4,4,1
3955,0.5797,206.15,56.46,451.66,56.38,1840.24,574.21,5.1973,4.7519,84.01,48.55,73.06,42.29,210.39,78.72,1729.84,8/31/2020 5:00,FALSE,2,4,5,1
3956,0.5644,230.36,63.34,506.75,58.22,1814.47,585.9,5.2149,4.9652,85.35,49.32,72.96,42.29,238.75,79.17,1728.59,8/31/2020 6:00,FALSE,3,6,6,1
3957,0.5554,236.04,65.63,525.06,64.88,1801.01,631.8,5.2228,4.857,85.53,49.6,73.29,42.31,239.2,79.32,1729.98,8/31/2020 7:00,FALSE,1,6,7,1
3958,0.571,254.35,67.88,543.07,63.75,1828.88,641.21,5.2371,4.7745,86.51,49.97,74.68,42.44,260.7,80.11,1729.83,8/31/2020 8:00,FALSE,3,6,8,1
3959,0.5895,262.43,67.44,539.5,69.39,1819.43,675.63,5.246,4.7441,87.58,49.79,76.66,42.31,274.51,81.01,1730.62,8/31/2020 9:00,FALSE,1,6,9,1
3960,0.6064,214.42,55.64,445.16,56.47,1812.98,560.88,5.2369,4.7617,85.98,48.49,79.9,42.31,219.72,81.11,1730.37,8/31/2020 10:00,FALSE,2,6,10,1
3961,0.624,226.38,56.39,451.12,54.83,1820.69,548.04,5.2433,4.7482,86.87,48.56,81.53,42.31,267.45,81.76,1732.24,8/31/2020 11:00,FALSE,2,6,11,1
3962,0.6506,265.56,61.72,493.78,63.2,1818.44,623.08,5.2318,4.7137,88.97,49.16,83.79,42.31,275.25,82.84,1730.08,8/31/2020 12:00,FALSE,2,6,12,1
3963,0.6495,247.81,58.38,467.02,59.38,1841.17,599.72,5.2462,4.7389,88.2,48.79,84.56,42.31,259.89,82.67,1730.01,8/31/2020 13:00,FALSE,2,6,13,1
3964,0.6278,223,55.35,442.83,57.5,1819.66,578.64,5.2596,4.7665,86.12,48.44,82.05,42.31,266.19,81.01,1733.02,8/31/2020 14:00,FALSE,2,6,14,1
3965,0.5974,197.55,52.95,423.59,55.67,1796.65,550.57,5.2384,4.8059,83.79,48,81.55,42.13,223.68,79.27,1731.56,8/31/2020 15:00,FALSE,2,6,15,1
3966,0.6393,229.26,55.69,445.48,53.59,1834.47,545.73,5.2439,4.7505,86.8,48.43,80.01,42.27,238.25,81.65,1734.27,8/31/2020 16:00,FALSE,2,6,16,1
3967,0.6431,242.84,58,464,56.56,1826.83,570.05,5.248,4.7439,88,48.78,77.75,42.34,254.37,82.55,1729.75,8/31/2020 17:00,FALSE,2,6,17,1
3968,0.6618,213.91,51.01,408.04,58.63,1824.11,583.45,5.2431,4.7656,85.68,47.76,76.18,42.09,242.65,81.1,1728.52,8/31/2020 18:00,FALSE,2,6,18,1
3969,0.649,197.08,48.68,389.47,51.89,1826.53,526.75,5.2515,4.7988,83.73,47.64,75.15,42.24,212.77,79.58,1730.67,8/31/2020 19:00,FALSE,2,6,19,1
3970,0.6208,196.88,50.92,407.4,48.63,1810.1,496.22,5.2488,4.8058,82.84,48.01,74.22,42.37,211.48,78.34,1732.94,8/31/2020 20:00,FALSE,2,6,20,1
3971,0.5735,218.83,59.87,478.95,60.9,1833.73,604.4,5.2504,4.649,84.66,48.65,73.89,42.01,234.92,79.3,1731.01,8/31/2020 21:00,FALSE,2,6,21,1
3972,0.5935,224.49,58.98,471.88,58.33,1825.91,584.64,5.2366,4.7076,85.31,48.77,73.51,42.23,228.51,79.72,1731.73,8/31/2020 22:00,FALSE,1,6,22,1
3973,0.5987,226.64,58.92,471.36,58.99,1831.73,597.44,5.242,4.7237,85.64,48.77,74.03,42.23,231.26,79.89,1729.84,8/31/2020 23:00,FALSE,2,6,23,1
3974,0.5949,224.66,58.9,471.16,59.36,1826.48,597.41,5.2247,4.7533,85.54,48.77,73.35,42.23,229.48,79.91,1729.11,9/1/2020 0:00,FALSE,3,4,0,1
3975,0.5929,224.27,58.99,471.95,59.35,1820.58,589.05,5.2305,4.7533,85.41,48.77,73.4,42.23,227.48,79.61,1732.01,9/1/2020 1:00,FALSE,3,4,1,1
3976,0.5812,218.32,58.9,471.19,58.56,1813.83,581.31,5.236,4.7533,84.97,48.77,73.5,42.23,220.94,79.44,1729.2,9/1/2020 2:00,FALSE,3,4,2,1
3977,0.5701,213.07,58.89,471.09,58.18,1833.91,583.13,5.2222,4.7533,84.36,48.77,72.89,42.23,216.27,78.87,1728.84,9/1/2020 3:00,FALSE,3,4,3,1
3978,0.5621,204,57.73,461.87,56.49,1805.27,563.28,5.2202,4.7793,84.11,48.9,72.78,42.49,215.24,78.59,1730.03,9/1/2020 4:00,FALSE,3,4,4,1
3979,0.5779,211.14,57.71,461.67,58.65,1795.33,580.05,5.2239,4.7793,84.58,48.78,73.21,42.38,215.6,78.84,1732.5,9/1/2020 5:00,FALSE,2,4,5,1
3980,0.572,242.03,65.03,520.26,59.79,1828.41,597.7,5.2228,4.9454,86.08,49.48,73.69,42.26,251.44,79.78,1729.98,9/1/2020 6:00,FALSE,3,6,6,1
3981,0.5766,253.12,66.92,535.4,66.27,1821.36,657.66,5.2388,4.8238,86.86,49.68,74.04,42.26,255.59,80.41,1732.42,9/1/2020 7:00,FALSE,1,6,7,1
3982,0.5894,269.4,68.9,551.2,67.61,1827.54,662.21,5.2342,4.7489,87.69,49.75,75.17,42.1,305.95,80.91,1729.92,9/1/2020 8:00,FALSE,3,6,8,1
3983,0.6069,255.54,64.11,512.85,68.07,1858.31,678.54,5.234,4.7496,87.52,49.2,77.42,42.09,282.89,81.36,1730.48,9/1/2020 9:00,FALSE,1,6,9,1
3984,0.6215,220.21,55.55,444.4,53.48,1807.37,541.04,5.2398,4.7837,86.04,48.75,79.87,42.58,227.55,80.93,1730.67,9/1/2020 10:00,FALSE,2,6,10,1
3985,0.6207,219.72,55.47,443.73,57.11,1820.53,575.96,5.2355,4.7635,86.15,48.47,82.65,42.32,225.48,80.96,1730.92,9/1/2020 11:00,FALSE,2,6,11,1
3986,0.6184,224.72,56.64,453.1,57.53,1834.99,579.92,5.2337,4.7462,86.78,48.47,84.61,42.2,232.7,81.41,1732.43,9/1/2020 12:00,FALSE,2,6,12,1
3987,0.6091,228.66,58.34,466.7,56.81,1823.59,571.58,5.243,4.7392,87.2,48.67,84.9,42.2,233.22,81.66,1729.43,9/1/2020 13:00,FALSE,2,6,13,1
3988,0.6268,241.7,59.24,473.92,56.1,1822.08,557.42,5.2407,4.7231,88.16,48.85,86.51,42.27,253.79,82.54,1729.89,9/1/2020 14:00,FALSE,2,6,14,1
3989,0.6719,262.83,59.19,473.5,60.06,1814.5,599.73,5.2398,4.7231,89.01,49.07,86.85,42.5,266.24,83.17,1729.26,9/1/2020 15:00,FALSE,2,6,15,1
3990,0.6744,264.2,59.2,473.63,60.64,1823.39,601,5.2475,4.7231,89.17,49.07,84.86,42.5,270.84,83.34,1729.72,9/1/2020 16:00,FALSE,2,6,16,1
3991,0.697,274.84,59.22,473.75,61.49,1807.02,609.8,5.2446,4.7231,90.2,49.07,79.43,42.5,281.02,84.14,1730.17,9/1/2020 17:00,FALSE,2,6,17,1
3992,0.6253,211.98,53.45,427.62,59.47,1810.52,591.01,5.2535,4.7737,85.33,48.13,77.29,42.2,256.31,80.79,1732.91,9/1/2020 18:00,FALSE,2,6,18,1
3993,0.6411,206.7,51.22,409.74,53.93,1825.71,544.35,5.2496,4.7901,84.22,47.6,76.51,41.92,221.69,79.98,1730.58,9/1/2020 19:00,FALSE,2,6,19,1
