,ESB Chiller Plant plantEfficiency,ESB_Chillers Demand,ESB_Chillers percentRefrigerationLoad,ESB_Chillers tonnage,Active_Chiller_Load_Percent Value,Primary_CHW_Flow Value,Building_Load Value,ESB_Chillers chillerEvapDifferentialPress,ESB_Chillers chillerCondDifferentialPress,ESB_Chillers chillerCondLeavingWaterTemp,ESB_Chillers chillerEvapEnteringWaterTemp,ESB_Chillers outdoorAirTemp,ESB_Chillers chillerEvapLeavingWaterTemp,ESB_Chillers chillerTotalKw,ESB_Chillers chillerCondEnteringWaterTemp,ESB_Chillers chillerEvapWaterFlow,time,anomaly,kmeans_labels,path_index,hour,pattern
3994,0.6319,199.69,50.55,404.38,49.86,1816.21,508.96,5.2433,4.7901,83.64,47.8,76.38,42.19,202.49,79.43,1730.93,9/1/2020 20:00,FALSE,2,6,20,1
3995,0.6637,192.14,46.66,373.29,48.47,1813.77,494.77,5.2418,4.6582,83.55,47.38,76.13,42.19,197.69,79.48,1727.76,9/1/2020 21:00,FALSE,2,6,21,1
3996,0.6528,197.93,48.51,388.05,47.23,1795.73,482.85,5.2281,4.7021,84.38,47.58,76.18,42.19,201.78,80.18,1729.55,9/1/2020 22:00,FALSE,1,6,22,1
3997,0.6609,200.73,48.5,388.01,48.17,1825.15,501.53,5.2325,4.7414,84.84,47.58,76.31,42.19,203.77,80.42,1729.39,9/1/2020 23:00,FALSE,2,6,23,1
3998,0.6638,204.3,48.97,391.73,48.49,1810.01,496.38,5.2164,4.7414,85.3,47.63,76.52,42.19,208.49,80.82,1730.08,9/2/2020 0:00,FALSE,3,4,0,1
3999,0.6518,211.52,51.21,409.67,49.38,1815.91,508.1,5.2304,4.7383,86.03,47.88,77.67,42.19,216.93,81.37,1730.42,9/2/2020 1:00,FALSE,3,4,1,1
4000,0.6611,215.21,51.21,409.66,50.01,1813,510.92,5.2119,4.7318,86.49,47.88,78.85,42.19,219.95,81.62,1730.39,9/2/2020 2:00,FALSE,3,4,2,1
4001,0.6593,214.54,51.23,409.8,50.54,1838.24,515.14,5.217,4.7284,86.59,47.88,78.65,42.19,217.23,81.62,1730.98,9/2/2020 3:00,FALSE,3,4,3,1
4002,0.6575,213.65,51.2,409.61,50.42,1836.28,515.11,5.2014,4.738,86.52,47.88,78.52,42.19,216.18,81.62,1730.17,9/2/2020 4:00,FALSE,3,4,4,1
4003,0.652,211.54,51.22,409.73,50.28,1827.11,515.68,5.2143,4.7413,86.21,47.88,78.72,42.19,214.28,81.52,1730.69,9/2/2020 5:00,FALSE,2,4,5,1
4004,0.6369,229.96,56.11,448.85,51.17,1813.89,521.47,5.2261,4.9422,87.11,48.74,78.18,42.51,242.02,81.69,1729.37,9/2/2020 6:00,FALSE,3,6,6,1
4005,0.6431,236.21,56.71,453.69,58.8,1833.16,595.32,5.2308,4.8411,87.39,48.77,78.08,42.49,244.55,81.92,1733.19,9/2/2020 7:00,FALSE,1,6,7,1
4006,0.6613,244.44,56.67,453.38,58.28,1790.95,577.28,5.2293,4.7521,87.93,48.77,79.3,42.49,254.47,82.29,1732.04,9/2/2020 8:00,FALSE,3,6,8,1
4007,0.6821,260.47,57.91,463.31,59.6,1842.93,596.52,5.2432,4.7323,89.13,48.92,80.83,42.49,270.64,83.16,1728.93,9/2/2020 9:00,FALSE,1,6,9,1
4008,0.6901,271.54,59.21,473.71,61.32,1812.51,609.85,5.2381,4.7162,89.83,49.07,81.86,42.49,276.33,83.88,1727.78,9/2/2020 10:00,FALSE,2,6,10,1
4009,0.7028,278,59.3,474.41,60.85,1842.46,610.71,5.2385,4.7144,90.43,49.07,83.35,42.49,285.88,84.34,1730.35,9/2/2020 11:00,FALSE,2,6,11,1
4010,0.6942,286.46,61.57,492.53,63.17,1822,623.27,5.2313,4.706,90.94,49.07,85.67,42.24,293.06,84.61,1731.09,9/2/2020 12:00,FALSE,2,6,12,1
4011,0.6709,282.68,63,503.98,62.87,1814.52,621.59,5.2471,4.7135,90.91,49.21,87.67,42.22,295.15,84.69,1729.41,9/2/2020 13:00,FALSE,2,6,13,1
4012,0.6611,283.99,64.24,513.94,62.89,1816.91,626.65,5.2469,4.7148,90.27,49.2,89.29,42.07,318.27,83.95,1729.82,9/2/2020 14:00,FALSE,2,6,14,1
4013,0.6541,258.36,60.02,480.14,61.49,1842.45,617.57,5.2392,4.7153,89.47,49.06,88.99,42.4,271.92,83.76,1730.23,9/2/2020 15:00,FALSE,2,6,15,1
4014,0.665,273.35,61.8,494.39,58.94,1814.01,588.78,5.2457,4.7274,89.77,49.29,87.63,42.43,290.61,83.76,1732.04,9/2/2020 16:00,FALSE,2,6,16,1
4015,0.672,261.47,58.96,471.69,60.19,1808.18,592.41,5.2383,4.7258,89.28,48.89,87.09,42.33,279.22,83.58,1728.12,9/2/2020 17:00,FALSE,2,6,17,1
4016,0.6595,238.66,55.73,445.84,61.27,1841.98,608.42,5.2452,4.7417,88.26,48.51,85.88,42.33,273.1,83.04,1732.83,9/2/2020 18:00,FALSE,2,6,18,1
4017,0.6614,227.52,53.49,427.92,56.75,1820.27,567.43,5.2567,4.7706,86.95,48.06,84.04,42.13,239.73,82.21,1731.89,9/2/2020 19:00,FALSE,2,6,19,1
4018,0.6724,225.63,52.31,418.46,49.83,1838.99,521.19,5.2468,4.7612,86.45,48.09,82.75,42.28,231.53,81.74,1729.38,9/2/2020 20:00,FALSE,2,6,20,1
4019,0.6787,203.74,47.76,382.07,53.18,1816.95,529.68,5.2359,4.6374,85.39,47.44,81.85,42.13,225.31,81.36,1729.91,9/2/2020 21:00,FALSE,2,6,21,1
4020,0.6767,200.45,47.27,378.16,45.83,1833.36,482.04,5.2384,4.6894,85.3,47.33,81.15,42.09,213.13,81.31,1729.54,9/2/2020 22:00,FALSE,1,6,22,1
4021,0.6874,208.57,48.02,384.19,48.24,1805.61,490.3,5.2333,4.7271,85.86,47.67,80.42,42.34,215.48,81.31,1730.82,9/2/2020 23:00,FALSE,2,6,23,1
4022,0.6931,208.41,47.62,380.94,47.89,1852.98,499.74,5.2216,4.7303,85.73,47.62,80.27,42.34,215.77,81.31,1732.58,9/3/2020 0:00,FALSE,3,4,0,1
4023,0.6752,208.01,48.81,390.46,49.91,1840.69,516.54,5.2194,4.7415,85.75,47.75,79.98,42.34,211.71,81.31,1731.59,9/3/2020 1:00,FALSE,3,4,1,1
4024,0.6775,204.74,48.08,384.65,49.27,1825.05,504.75,5.2171,4.7527,85.45,47.65,78.92,42.32,214.46,81.01,1731.01,9/3/2020 2:00,FALSE,3,4,2,1
4025,1.2798,112.9,19.83,158.64,50.27,1804.85,507.54,5.2112,4.8501,78.94,43.98,78.71,41.78,211.03,77.91,1732.2,9/3/2020 3:00,FALSE,3,4,3,1
4026,1.028,83.43,16.96,135.68,14.6,1802.55,216.08,5.2111,4.8682,77.19,43.91,78.31,42.03,89.63,76.93,1731.48,9/3/2020 4:00,TRUE,4,5?,4,3?
4027,1.1838,84.96,14.99,119.93,18.28,1833.36,244.04,5.2143,4.8625,77.06,43.76,77.33,42.1,106.44,76.71,1732.55,9/3/2020 5:00,TRUE,1,5?,5,3?
4028,0.9207,106.89,22.44,179.52,15.05,1837.78,226.15,5.2052,4.855,78.69,44.71,75.98,42.23,126.4,77.48,1733.19,9/3/2020 6:00,FALSE,5,3?,6,3?
4029,0.8809,113.33,24.19,193.49,23.32,1814.09,286.06,5.2075,4.8323,79.16,44.98,76.08,42.29,144.15,77.74,1730.45,9/3/2020 7:00,FALSE,4,3?,7,3?
4030,0.6423,219.39,53.76,430.08,39.34,1824.21,426.3,5.2277,4.9347,86.32,48.41,78.11,42.44,239.07,81.26,1729.88,9/3/2020 8:00,FALSE,3,6,8,1
4031,0.6396,249.03,59.54,476.3,63.35,1820.1,625.43,5.2351,4.817,87.83,49.08,79.35,42.48,264.9,81.91,1732.11,9/3/2020 9:00,FALSE,1,6,9,1
4032,0.6205,246.11,60.79,486.33,57.55,1831.1,581.13,5.237,4.7445,87.74,48.91,81.43,42.16,257.62,82.06,1728.66,9/3/2020 10:00,FALSE,2,6,10,1
4033,0.6239,247.21,60.62,484.93,59.47,1810.37,602.1,5.2415,4.7411,87.74,48.86,82.69,42.13,258.62,82.08,1730.13,9/3/2020 11:00,FALSE,2,6,11,1
4034,0.6344,267.18,63.53,508.26,59.76,1833.88,597.88,5.2384,4.7155,88.79,48.91,84.02,41.86,320.02,82.86,1731.92,9/3/2020 12:00,FALSE,2,6,12,1
4035,0.6477,261.43,61.17,489.35,61.14,1811.86,604.21,5.242,4.7198,88.74,49.08,85.8,42.29,272.84,82.79,1728.94,9/3/2020 13:00,FALSE,2,6,13,1
4036,0.658,262.78,60.44,483.55,65.2,1804.41,631.35,5.2345,4.7198,88.81,49.07,85.93,42.36,277.54,82.96,1730.62,9/3/2020 14:00,FALSE,2,6,14,1
4037,0.6629,258.9,59.31,474.51,59.84,1838.3,594.66,5.2418,4.7352,88.49,48.95,86.1,42.36,272.82,82.71,1730.01,9/3/2020 15:00,FALSE,2,6,15,1
4038,0.6586,254.6,58.84,470.7,61,1845,612.82,5.2399,4.7246,88.3,48.89,86.45,42.36,261.84,82.63,1730.9,9/3/2020 16:00,FALSE,2,6,16,1
4039,0.6513,256.38,59.83,478.63,59.66,1812.43,592.25,5.2381,4.7246,88.36,48.91,85.86,42.27,263.83,82.68,1729.25,9/3/2020 17:00,FALSE,2,6,17,1
4040,0.6747,230.09,52.97,423.73,59.23,1827.68,589.65,5.2503,4.7542,86.75,48.14,84.34,42.27,251.26,81.98,1731.23,9/3/2020 18:00,FALSE,2,6,18,1
4041,0.6557,220.35,52.63,421.08,52.24,1805.26,531.24,5.2471,4.7568,86.06,48.36,82.6,42.53,235.14,81.3,1732.41,9/3/2020 19:00,FALSE,2,6,19,1
4042,0.6463,218.41,52.97,423.78,57.17,1828.38,574.38,5.2473,4.7636,85.9,47.91,81.18,42.04,242.49,81.37,1731.25,9/3/2020 20:00,FALSE,2,6,20,1
4043,0.6568,199.74,48.59,388.72,48.98,1831.64,504.84,5.2457,4.6343,85.03,47.51,80.03,42.11,222.66,80.85,1729.87,9/3/2020 21:00,FALSE,2,6,21,1
4044,0.6446,193.33,48.3,386.39,48.41,1815.51,494.65,5.2327,4.7104,84.36,47.5,79.1,42.14,198.66,80.25,1729.88,9/3/2020 22:00,FALSE,1,6,22,1
4045,0.6534,195.25,47.95,383.61,47.44,1817.73,491.44,5.2163,4.7544,84.46,47.58,78.13,42.26,203.86,80.1,1732.74,9/3/2020 23:00,FALSE,2,6,23,1
4046,0.6526,194.68,47.95,383.61,48.71,1823.56,505.5,5.2275,4.7607,84.46,47.51,77.35,42.19,202.3,80.1,1731.54,9/4/2020 0:00,FALSE,3,4,0,1
4047,0.6455,188.28,47.25,377.97,46.03,1802.58,475.22,5.2168,4.7607,84.05,47.38,76.59,42.14,193.22,79.88,1732.6,9/4/2020 1:00,FALSE,3,4,1,1
4048,0.6508,190.65,47.33,378.67,47.21,1825.09,495.13,5.2167,4.7607,84.1,47.52,76.3,42.27,200.59,79.81,1728.64,9/4/2020 2:00,FALSE,3,4,2,1
4049,0.6486,190.8,47.5,379.96,46.67,1830.79,482.63,5.2005,4.7854,83.9,47.58,75.33,42.32,200.59,79.56,1732.29,9/4/2020 3:00,FALSE,3,4,3,1
4050,0.6649,169.17,42.32,338.56,44.27,1809.84,466.74,5.2253,4.7877,82.59,46.89,74.75,42.19,179.48,79.01,1729.93,9/4/2020 4:00,FALSE,3,4,4,1
4051,0.6416,180.16,45.93,367.45,43.33,1822,459.38,5.2104,4.7775,83.08,47.14,74.42,42.05,257.8,79.06,1730.16,9/4/2020 5:00,FALSE,2,4,5,1
4052,0.6484,194.68,48.23,385.83,44.57,1832.47,472.18,5.217,4.7526,84.21,47.76,74.26,42.41,204.08,79.52,1730.89,9/4/2020 6:00,FALSE,3,6,6,1
4053,0.5944,272.54,69.05,552.4,60.62,1839.55,627.64,5.2251,4.8824,88.6,49.88,74.87,42.2,303.5,81.49,1726.88,9/4/2020 7:00,FALSE,1,6,7,1
4054,0.6248,246.35,60.68,485.43,65.71,1833.97,653.81,5.2353,4.843,87.04,48.97,76.31,42.25,267.22,81.17,1731.88,9/4/2020 8:00,FALSE,3,6,8,1
4055,0.6403,220.58,53.93,431.41,61.84,1818.27,604.3,5.2267,4.791,85.48,48.22,76.82,42.25,248,80.59,1735.46,9/4/2020 9:00,FALSE,1,6,9,1
4056,0.6563,228.34,54.11,432.9,50.43,1841.47,524.46,5.2394,4.7591,85.92,48.24,79.6,42.24,253.14,80.9,1729.5,9/4/2020 10:00,FALSE,2,6,10,1
4057,0.6322,223.98,55.38,443.04,48.37,1782.39,487.81,5.2388,4.7263,86.95,48.65,83.23,42.5,232.75,81.71,1730.41,9/4/2020 11:00,FALSE,2,6,11,1
4058,0.617,229.89,57.86,462.85,57.13,1817.33,575.12,5.2522,4.7263,87.35,48.6,84.33,42.18,234.23,81.96,1730.19,9/4/2020 12:00,FALSE,2,6,12,1
4059,0.6015,214.29,56.11,448.85,56.27,1816.71,560.77,5.2439,4.7487,85.97,48.4,81.23,42.18,225.59,80.99,1731.48,9/4/2020 13:00,FALSE,2,6,13,1
4060,0.5681,191.45,54.36,434.89,53.73,1809.88,542.5,5.2453,4.7938,83.28,48.05,81.18,42.02,209.68,78.77,1731.55,9/4/2020 14:00,FALSE,2,6,14,1
4061,0.5796,156.21,45.76,366.09,46.42,1830.82,481.48,5.2406,4.8676,78.67,47.37,82.54,42.3,164.53,75.06,1730.4,9/4/2020 15:00,FALSE,2,6,15,1
4062,0.5596,126.01,40.79,326.3,46.09,1840.36,483.44,5.249,4.9116,74.58,46.65,82.63,42.13,148.4,71.47,1733.85,9/4/2020 16:00,FALSE,2,6,16,1
4063,0.5517,108.75,37.55,300.36,34.24,1820.77,402.95,5.2443,4.9683,71.47,46.18,81.46,42.02,124.79,68.84,1731.03,9/4/2020 17:00,FALSE,2,6,17,1
4064,0.6395,93.16,32.39,259.14,35.96,1822.62,416.64,5.2421,4.7941,69.66,46.5,78.52,42.91,148.26,67.8,1729.91,9/4/2020 18:00,FALSE,2,6,18,1
4065,0.597,92.95,30.97,247.79,33.91,1827.1,365.2,5.2452,5.0564,69.57,45.62,75.43,42.19,117.31,67.86,1732.41,9/4/2020 19:00,TRUE,1,,19,
4066,0.5766,92.3,31.99,255.89,30.79,1820.45,342.89,5.2464,4.9459,69.57,45.88,73.32,42.34,125.44,67.69,1732.25,9/4/2020 20:00,TRUE,0,,20,
4067,0.5625,88.51,32,255.98,35.71,1819.83,389.76,5.2452,4.8193,69.16,45.55,71.41,42,106.02,67.23,1732.07,9/4/2020 21:00,FALSE,2,6,21,1
4068,0.5595,96.57,32.43,259.4,33.63,1819.7,389.58,5.2497,4.6307,69.8,46.47,70.02,42.88,146.27,67.95,1731.89,9/4/2020 22:00,FALSE,1,6,22,1
4069,0.77,82.01,29.3,234.4,32.21,1817.07,371.64,5.2451,4.5328,68.93,46.05,69.21,42.81,97.52,67.47,1731.82,9/4/2020 23:00,TRUE,3,,23,1
4070,0.5539,98.67,34.71,277.71,36.18,1807.03,386.58,5.2389,5.3435,69.76,46.37,67.96,42.52,152.19,67.43,1731.83,9/5/2020 0:00,TRUE,3,,0,1
4071,0.5677,88.94,32.03,256.25,32.36,1793.09,365,5.2368,4.9727,68.68,45.92,65.86,42.36,100.69,66.71,1730.78,9/5/2020 1:00,FALSE,4,5,1,3
4072,0.5941,92.08,29.67,237.36,32.32,1803.39,363.43,5.2354,4.7376,69.88,46.17,64.62,42.86,147.23,68.25,1729.58,9/5/2020 2:00,FALSE,4,5,2,3
4073,0.6204,87.23,27.68,221.43,30.67,1806.78,336.27,5.2381,5.1096,69.49,45.05,64.52,41.98,136.13,67.86,1732.99,9/5/2020 3:00,FALSE,4,5,3,3
4074,0.6118,87.46,27.91,223.25,23.2,1820.42,311.77,5.2477,4.924,69.6,45.14,63.95,42.05,98.46,67.94,1731.24,9/5/2020 4:00,FALSE,4,5,4,3
4075,0.6114,81.81,26.25,209.97,23.34,1829.04,301.16,5.2425,4.9309,68.92,44.92,64.26,42.01,98.98,67.77,1729.96,9/5/2020 5:00,FALSE,1,5,5,3
4076,0.5868,86.18,28.65,229.21,25.3,1809.12,316.02,5.2392,5.0772,69.6,45.18,64.22,42,96.43,68.05,1731.51,9/5/2020 6:00,TRUE,5,,6,3
4077,0.587,88.52,29.33,234.66,24.5,1807.78,296.18,5.2345,4.9921,69.02,45.26,64.14,42.01,99.21,67.66,1730.75,9/5/2020 7:00,FALSE,0,,7,
4078,0.5867,89.57,29.79,238.32,31.6,1813.83,360,5.2472,4.9476,69.29,45.32,66.44,42.01,104.24,67.7,1727.69,9/5/2020 8:00,FALSE,2,,8,
4079,0.5729,92.73,32.43,259.43,29.66,1819.12,352.81,5.2361,4.9324,69.07,45.7,70.6,42.1,107.99,67.29,1727.99,9/5/2020 9:00,FALSE,2,,9,
4080,0.5405,101.77,36.63,293.03,31.77,1847.12,359.5,5.2404,4.9348,69.78,46.08,74.83,42.02,111.66,67.47,1732.33,9/5/2020 10:00,FALSE,1,,10,
4081,0.5601,99.71,34.87,278.95,35.55,1833.29,380.01,5.2374,4.9035,70.55,46.14,78.94,42.27,114.03,68.35,1728.7,9/5/2020 11:00,FALSE,1,,11,
4082,0.5691,98.18,34.29,274.28,40.6,1840.76,451.37,5.2425,4.9252,69.81,45.8,81.71,42,118.44,67.73,1732.91,9/5/2020 12:00,FALSE,0,,12,
4083,0.7361,102.21,35.18,281.46,40.38,1825.59,431.99,5.2469,4.6011,70.5,46.68,85.13,42.78,138.39,68.59,1732.18,9/5/2020 13:00,TRUE,2,,13,
4084,0.552,107.25,37.22,297.74,35.91,1823.46,378.15,5.2418,4.9352,71.14,46.41,86.81,42.29,122.52,68.71,1732.78,9/5/2020 14:00,TRUE,0,,14,
4085,0.5188,96.63,35.82,286.57,44.37,1805.17,474.31,5.24,4.4023,70.85,46.07,87.56,42.09,132.97,68.56,1729.79,9/5/2020 15:00,FALSE,2,6,15,1
4086,0.6414,141.56,38.94,311.53,39.8,1827.57,414.61,5.2394,5.1757,72.04,46.59,87.54,42.27,166.45,69.3,1731.68,9/5/2020 16:00,FALSE,2,6,16,1
4087,0.6597,145.85,38.33,306.61,43.41,1829.66,424.49,5.2535,4.8763,73.07,46.27,85.87,42.02,159.82,70.37,1732.33,9/5/2020 17:00,FALSE,2,6,17,1
4088,0.7003,146.47,36.27,290.14,35.9,1835.83,420.37,5.2471,4.8637,73.38,46.08,83.13,42.05,157.88,70.97,1728.97,9/5/2020 18:00,FALSE,2,6,18,1
4089,0.7214,149.3,35.82,286.55,30.62,1824.13,364.35,5.2438,4.8637,73.75,46.03,79.91,42.05,156.85,71.4,1730.67,9/5/2020 19:00,FALSE,2,6,19,1
4090,0.704,149.89,36.6,292.81,37.14,1839.46,401.13,5.2456,4.8637,73.8,46.18,77.55,42.12,158.69,71.33,1732.32,9/5/2020 20:00,FALSE,2,6,20,1
4091,0.692,137.39,35.04,280.31,30.1,1826.86,397.66,5.243,4.7633,73.24,45.99,75.42,42.11,160.75,70.94,1732.07,9/5/2020 21:00,FALSE,2,6,21,1
4092,0.5912,133.46,40.02,320.19,38.94,1816.51,422.62,5.2439,4.8013,74.67,46.87,72.96,42.43,138.43,71.46,1731.64,9/5/2020 22:00,FALSE,1,6,22,1
4093,0.5608,128.93,41.23,329.88,41.93,1826.44,445.13,5.2326,4.8362,74.68,47.04,71.28,42.47,136.45,71.61,1730.38,9/5/2020 23:00,FALSE,2,6,23,1
4094,0.5448,125.26,41.59,332.69,42.63,1805.44,454.3,5.2321,4.8554,74,46.77,69.98,42.15,133.13,70.89,1730.13,9/6/2020 0:00,FALSE,3,4,0,1
4095,0.5465,115.04,39.13,313.05,38.66,1826.71,417.46,5.238,4.88,72.83,46.49,68.29,42.15,121.28,70.07,1730.57,9/6/2020 1:00,FALSE,3,4,1,1
4096,0.5445,106.34,37.32,298.52,36.46,1839.47,405.79,5.2368,4.9038,71.68,46.29,66.76,42.15,112.81,69.2,1729.51,9/6/2020 2:00,FALSE,3,4,2,1
4097,0.571,104.35,35.11,280.88,35.86,1824.51,396.81,5.2385,4.9038,71.28,46.04,65.24,42.15,112.19,68.93,1731.27,9/6/2020 3:00,FALSE,3,4,3,1
4098,0.5679,100.53,34.47,275.72,34.7,1843.51,391.72,5.2352,4.9139,70.48,45.97,64.63,42.15,105.15,68.17,1732.3,9/6/2020 4:00,FALSE,3,4,4,1
4099,0.5794,94.54,32.59,260.72,34.72,1825.59,381.94,5.2376,4.9362,69.84,45.76,63.98,42.15,98.79,67.68,1731.96,9/6/2020 5:00,TRUE,1,,5,1
4100,0.5646,99.1,34.39,275.14,34.74,1827.12,385.72,5.2317,5.0739,69.44,45.96,62.79,42.15,104.51,67.17,1733.86,9/6/2020 6:00,FALSE,5,6,6,1
4101,0.5654,100.86,34.72,277.76,35.94,1811.24,398.94,5.2416,5.0042,69.72,46,63.77,42.15,107.39,67.48,1733.99,9/6/2020 7:00,FALSE,4,6,7,1
4102,0.556,117.7,39.08,312.63,38.6,1816.19,415.01,5.251,4.9001,72.37,46.49,66.54,42.15,128.47,69.64,1729.87,9/6/2020 8:00,FALSE,3,6,8,1
4103,0.5548,149.52,46.32,370.54,43.79,1824.12,463,5.2395,4.8129,76.35,47.29,70.73,42.15,158.45,72.74,1731.68,9/6/2020 9:00,FALSE,1,6,9,1
4104,0.5594,143.63,44.65,357.22,46.74,1804.9,490.23,5.2461,4.8224,76.43,47.1,75.28,42.15,160.52,73.14,1730.58,9/6/2020 10:00,FALSE,2,6,10,1
4105,0.5759,122.36,37.79,302.34,41.39,1825.77,440.62,5.2433,4.5031,74.82,47.02,80.33,42.84,173.69,72.31,1730.23,9/6/2020 11:00,FALSE,2,6,11,1
4106,0.583,126.9,39.32,314.56,41.24,1811.29,439.55,5.2252,4.9343,74.6,46.75,84.78,42.38,140.49,71.83,1729.71,9/6/2020 12:00,FALSE,2,6,12,1
4107,0.594,130.93,40.55,324.38,42.6,1826.36,449.07,5.2507,4.9763,74.96,47.14,86.52,42.64,158.82,72.24,1730.61,9/6/2020 13:00,FALSE,2,6,13,1
4108,0.5672,126.96,40.49,323.96,39.06,1812.03,400.54,5.2472,4.8911,74.6,46.76,89.25,42.27,143.64,71.64,1731.27,9/6/2020 14:00,FALSE,2,6,14,1
4109,0.6343,131.47,38.69,309.48,31.22,1808.29,337.37,5.2492,4.621,74.54,47.01,89.6,42.72,184.08,71.8,1731.15,9/6/2020 15:00,FALSE,2,6,15,1
4110,0.687,157.92,39.39,315.09,42.06,1840.02,436.4,5.247,4.9129,74.48,46.37,89.27,42,168.86,71.72,1730.54,9/6/2020 16:00,FALSE,2,6,16,1
4111,0.6445,160.97,42.05,336.36,37.87,1826.85,433.84,5.2478,4.8666,75.02,46.66,88.27,42,171.14,72.09,1732.78,9/6/2020 17:00,FALSE,2,6,17,1
4112,0.6797,153.65,38.77,310.17,42.4,1836.19,464.74,5.2508,4.8623,74.48,46.3,85.67,42,163.79,71.88,1730.02,9/6/2020 18:00,FALSE,2,6,18,1
4113,0.6887,146.67,37.06,296.5,40.8,1841.99,439.95,5.2479,4.8898,73.45,46.12,82.85,42,163.43,71.05,1729.9,9/6/2020 19:00,FALSE,2,6,19,1
4114,0.672,152.04,38.68,309.44,32.99,1816.23,386.46,5.2549,4.8843,73.84,46.29,80.28,42,168.59,71.45,1730.96,9/6/2020 20:00,FALSE,2,6,20,1
4115,0.7448,142.56,33.61,268.89,33.18,1843.14,391.56,5.2492,4.7672,73.27,45.73,78.07,42,150.02,71.12,1731.55,9/6/2020 21:00,FALSE,2,6,21,1
4116,0.7591,136.27,32.06,256.47,28.63,1798.51,314.87,5.2465,4.849,72.57,45.56,75.99,42,148.23,70.37,1731.75,9/6/2020 22:00,FALSE,1,6,22,1
4117,0.7208,137.71,33.65,269.19,35.08,1819.1,385.52,5.2404,4.8758,72.3,45.74,74.51,42,149.78,70.03,1729.36,9/6/2020 23:00,FALSE,2,6,23,1
4118,0.6383,146.01,39.59,316.72,34.42,1819.63,398.31,5.2388,4.8755,73.36,46.39,73.06,42,154.57,70.46,1733.21,9/7/2020 0:00,FALSE,3,4,0,1
4119,0.6466,138.91,37.86,302.9,38.62,1833.79,421.86,5.2405,4.8902,72.36,46.2,72.24,42,142.31,69.64,1729.91,9/7/2020 1:00,FALSE,3,4,1,1
4120,0.6431,136.63,37.38,299.04,37.15,1820.37,406.05,5.2435,4.9092,71.73,46.14,71.91,42,144.83,68.97,1732.82,9/7/2020 2:00,FALSE,3,4,2,1
4121,0.6343,135.72,37.84,302.69,38.92,1822.83,420.31,5.2355,4.9092,71.95,46.2,70.98,42,143.75,69.17,1731.49,9/7/2020 3:00,FALSE,3,4,3,1
4122,0.6082,121.08,36.43,291.44,33.68,1829.29,361.23,5.2432,4.9092,72.17,46.24,69.29,42.2,125.73,69.54,1731.24,9/7/2020 4:00,FALSE,3,4,4,1
4123,0.5488,105.2,36.7,293.6,37.05,1804.98,397.32,5.2325,4.9092,71.51,46.39,69.01,42.32,110.85,68.99,1731.43,9/7/2020 5:00,FALSE,2,4,5,1
4124,0.5522,115.18,38.74,309.95,37.61,1825.03,412.78,5.2458,5.0463,72.02,46.69,68.41,42.39,119.8,69.19,1730.57,9/7/2020 6:00,FALSE,5,,6,
4125,0.5593,120.83,39.51,316.04,38.8,1829.38,418.72,5.2522,4.9797,72.72,46.69,67.95,42.32,127.16,69.76,1734.39,9/7/2020 7:00,FALSE,4,,7,
4126,0.5671,136.29,42.32,338.58,44.12,1812.94,459.26,5.2558,4.881,74.58,47.01,71.12,42.32,148.2,71.26,1730.13,9/7/2020 8:00,FALSE,3,6,8,1
4127,0.5793,145.29,43.39,347.14,46.97,1809.85,485.62,5.2378,4.8407,76.5,47.11,75.68,42.29,157.63,73.11,1730.49,9/7/2020 9:00,FALSE,1,6,9,1
4128,0.5758,146.02,43.8,350.4,41.61,1807.17,438.07,5.2555,4.8343,77.55,46.87,78.78,42.02,152.48,74.35,1731.63,9/7/2020 10:00,FALSE,2,6,10,1
4129,0.5701,152.76,45.66,365.28,43.48,1831.79,463.19,5.2463,4.8233,78.81,47.07,81.07,42.02,166.63,75.38,1734.04,9/7/2020 11:00,FALSE,2,6,11,1
4130,0.5703,162.69,47.88,383.03,47.31,1839.13,497.84,5.2378,4.8053,80.12,47.32,83.8,42.02,168.39,76.46,1733.08,9/7/2020 12:00,FALSE,2,6,12,1
4131,0.5789,166.14,47.85,382.8,47.27,1811.34,490.32,5.2431,4.8053,80.25,47.32,87.82,42.02,176.3,76.63,1732.05,9/7/2020 13:00,FALSE,2,6,13,1
4132,0.569,154.03,46.13,369.03,46.35,1832.1,485.53,5.237,4.8179,79.08,47.17,89.62,42.06,168.15,75.72,1730.67,9/7/2020 14:00,FALSE,2,6,14,1
4133,0.5628,161.62,48.2,385.64,44.27,1821.45,461.53,5.2496,4.8145,79.55,47.35,90.12,42,168.73,75.98,1731.96,9/7/2020 15:00,FALSE,2,6,15,1
4134,0.5686,162.25,47.92,383.34,34.62,1818.53,381.45,5.2484,4.7994,79.91,47.35,90.22,42.04,170.4,76.35,1733.45,9/7/2020 16:00,FALSE,2,6,16,1
4135,0.5749,168.83,48.76,390.06,47.28,1815.99,489.04,5.2464,4.7994,80.65,47.43,88.93,42.02,172.49,76.97,1728.94,9/7/2020 17:00,FALSE,2,6,17,1
4136,0.5992,165.6,46.1,368.79,48.25,1828.32,503.86,5.2426,4.7994,80.67,47.41,87.03,42.29,181.49,77.22,1729.85,9/7/2020 18:00,FALSE,2,6,18,1
4137,0.6197,160.12,43.49,347.94,46.27,1820.34,478.83,5.2496,4.809,79.98,47.13,84.44,42.31,179.98,76.72,1732.7,9/7/2020 19:00,FALSE,2,6,19,1
4138,0.5847,153.09,44.61,356.88,43.57,1817.35,456.38,5.2402,4.8377,78.92,46.96,81.98,42.01,160.73,75.83,1730.7,9/7/2020 20:00,FALSE,2,6,20,1
4139,0.6017,139.89,40.64,325.08,40.65,1804.84,432.63,5.2492,4.7323,77.91,46.59,80.08,42.08,146.38,75.1,1732.47,9/7/2020 21:00,FALSE,2,6,21,1
4140,0.5822,134.47,40.84,326.73,39.78,1840.25,430.96,5.2361,4.795,76.95,46.54,78.99,42.01,142.53,74.18,1731.64,9/7/2020 22:00,FALSE,1,6,22,1
4141,0.5999,121.93,37.22,297.77,29.82,1837.09,337.43,5.2429,4.8565,75.34,46.02,78.21,41.89,146.83,72.83,1730.26,9/7/2020 23:00,FALSE,2,6,23,1
4142,0.6034,119.4,36.32,290.57,45.47,1840.92,450.46,5.2393,4.8775,74.51,45.91,76.71,41.88,158.03,71.98,1730.15,9/8/2020 0:00,FALSE,3,4,0,1
4143,0.603,115.67,35.52,284.16,35.91,1816,394.88,5.2269,4.8775,74.02,45.98,75.14,42.05,122.12,71.56,1733.48,9/8/2020 1:00,FALSE,3,4,1,1
4144,0.6062,112.07,34.71,277.65,35.99,1846.43,401.65,5.2369,4.8775,73.19,45.89,73.81,42.04,119.72,70.98,1730.78,9/8/2020 2:00,FALSE,3,4,2,1
4145,0.5719,123.65,39.37,314.99,35.2,1812.57,382.13,5.2308,4.8775,74.11,46.69,72.16,42.32,130.88,71.05,1731.76,9/8/2020 3:00,FALSE,3,4,3,1
4146,0.547,126.69,41.7,333.63,41.98,1810.59,440.69,5.2304,4.8775,74.18,46.74,70.65,42.12,130.56,71.17,1732.74,9/8/2020 4:00,FALSE,3,4,4,1
4147,0.5447,126.78,41.88,335.08,41.34,1816.24,445.58,5.2278,4.8775,74.18,46.69,69.39,42.05,131.72,71.05,1732.06,9/8/2020 5:00,FALSE,2,4,5,1
4148,0.5347,134.56,44.56,356.48,42.5,1817.07,448.31,5.2495,5.0419,74.43,47.09,68.21,42.14,139.02,71.01,1730.02,9/8/2020 6:00,FALSE,5,,6,
4149,0.5365,133.85,44.24,353.88,43.72,1825.15,458.63,5.2398,4.954,74.32,46.94,68.67,42.04,141.33,70.98,1734.44,9/8/2020 7:00,FALSE,4,,7,
4150,0.5425,144.55,46.15,369.16,46.07,1822.31,478.67,5.2513,4.8827,75.43,47.16,71.02,42.04,148.59,71.93,1730.33,9/8/2020 8:00,FALSE,3,6,8,1
4151,0.5575,147.33,45.67,365.39,47.28,1837.1,491.71,5.2644,4.8473,76.57,47.24,75.78,42.17,157.26,73.1,1730.53,9/8/2020 9:00,FALSE,1,6,9,1
4152,0.58,138.31,41.84,334.75,41.73,1823.29,445.16,5.2431,4.8623,76.11,46.78,79.55,42.14,148.25,73.17,1731.95,9/8/2020 10:00,FALSE,2,6,10,1
4153,0.5958,150.38,43.31,346.52,43.59,1809.65,456.68,5.2544,4.8338,77.83,47.04,81.95,42.24,156.95,74.55,1732.34,9/8/2020 11:00,FALSE,2,6,11,1
4154,0.5839,148.89,43.89,351.08,45.54,1839.43,475.73,5.2389,4.8295,78.16,47.25,85.35,42.39,156.84,74.89,1731.38,9/8/2020 12:00,FALSE,2,6,12,1
4155,0.5524,152.26,47.04,376.31,44.41,1816.78,466.26,5.2431,4.8368,78.26,47.21,88.58,42,170.89,74.83,1732.73,9/8/2020 13:00,FALSE,2,6,13,1
4156,0.5594,154.03,46.94,375.49,46.63,1818.64,502.02,5.2495,4.8368,78.25,47.16,90.85,41.95,168.27,74.83,1730.48,9/8/2020 14:00,FALSE,2,6,14,1
4157,0.5658,151.29,45.91,367.28,45.64,1844.3,483.54,5.2442,4.8368,78.33,47.11,90.99,42.02,162.86,75,1731.31,9/8/2020 15:00,FALSE,2,6,15,1
4158,0.5814,153.23,44.95,359.59,44.8,1820.35,470.56,5.2538,4.8111,78.71,47.15,90.29,42.17,162.26,75.41,1732.87,9/8/2020 16:00,FALSE,2,6,16,1
4159,0.5924,162.43,46,368.03,48.75,1822.44,499.34,5.2479,4.8059,79.47,47.26,88.94,42.16,174.02,75.87,1731.98,9/8/2020 17:00,FALSE,2,6,17,1
4160,0.5761,148.25,44.41,355.3,45.67,1822.73,471.04,5.2534,4.8301,78.42,47.01,86.01,42.09,157.18,75.39,1732.24,9/8/2020 18:00,FALSE,2,6,18,1
4161,0.5807,150.39,44.38,355.01,42.08,1815.71,439.12,5.2465,4.8421,78.17,46.95,83.6,42.02,162.78,75.13,1730.97,9/8/2020 19:00,FALSE,2,6,19,1
4162,0.6122,151.08,41.25,360.3,43.66,1819.35,459.91,5.256,4.3857,79.09,47.54,81.26,42.97,185.63,76.05,1731.29,9/8/2020 20:00,FALSE,2,6,20,1
4163,0.6394,147.03,39.73,317.81,42.63,1826.46,449.53,5.252,4.7096,78.56,46.81,79.8,42.4,167.4,75.73,1730.26,9/8/2020 21:00,FALSE,2,6,21,1
4164,0.6132,144.91,40.88,327.06,41.58,1796.31,437.21,5.2393,4.7593,78.68,46.66,78.36,42.13,155.63,75.68,1729.76,9/8/2020 22:00,FALSE,1,6,22,1
4165,0.5991,140.38,40.91,327.3,38.03,1832.09,416.89,5.2304,4.7947,78.5,46.66,77.18,42.13,144.55,75.5,1731.07,9/8/2020 23:00,FALSE,2,6,23,1
4166,0.6118,139.77,40.13,321.05,40.19,1842.42,434.71,5.2332,4.8613,77.79,46.81,75.89,42.36,147.5,75.06,1732.27,9/9/2020 0:00,FALSE,3,4,0,1
4167,0.599,154.31,43.89,351.13,43.69,1824.54,458.69,5.2267,4.9323,78.89,47.44,74.42,42.57,166.34,75.32,1728.61,9/9/2020 1:00,FALSE,3,4,1,1
4168,0.5759,165.6,48.01,384.06,49.11,1805.25,501.36,5.2272,4.7915,79.62,47.85,72.21,42.52,175.63,75.32,1731.19,9/9/2020 2:00,FALSE,3,4,2,1
4169,0.5604,162.32,48.66,389.28,48.71,1816.84,504.16,5.2384,4.8171,79.03,47.77,71.21,42.38,166.6,74.85,1731.08,9/9/2020 3:00,FALSE,3,4,3,1
4170,0.5373,160.91,50.41,403.27,48.43,1801.8,495.97,5.22,4.83,78.67,47.77,70.89,42.18,170.87,74.5,1729.57,9/9/2020 4:00,FALSE,3,4,4,1
4171,0.5437,153.68,48.15,385.24,47.4,1830.02,495.13,5.2201,4.83,78.05,47.52,70.38,42.18,160.88,74.15,1729.76,9/9/2020 5:00,FALSE,2,4,5,1
4172,0.5444,173.14,52.49,419.95,47.69,1814.91,505.04,5.2372,4.9719,79.15,48,69.58,42.18,185.36,74.65,1730.36,9/9/2020 6:00,TRUE,3,,6,1
4173,0.5398,174.4,53.23,425.83,53.46,1809.09,537.43,5.2473,4.877,79.2,48.08,70.14,42.18,180.35,74.8,1732.06,9/9/2020 7:00,TRUE,4,,7,1
4174,0.9398,161.31,47.43,379.44,37.05,1803.11,385.87,5.2521,4.696,79.06,48.46,72.4,43.2,199.31,75.36,1730.72,9/9/2020 8:00,FALSE,3,6,8,1
4175,0.5595,171.07,50.81,406.47,57.49,1830.21,580.13,5.2432,4.8604,79.9,48.13,76.22,42.49,198.45,75.65,1731.41,9/9/2020 9:00,FALSE,1,6,9,1
4176,0.5698,151.24,45.42,363.36,45.23,1810.79,469.35,5.2503,4.8233,78.53,47.23,79.64,42.19,159.14,75.1,1732.9,9/9/2020 10:00,FALSE,2,6,10,1
4177,0.5806,152.18,44.8,358.38,44.8,1823.86,474.61,5.2461,4.8233,78.3,47.09,81.97,42.14,159.12,74.95,1735.52,9/9/2020 11:00,FALSE,2,6,11,1
4178,0.5798,155.9,45.75,366.04,46.48,1806.99,478.1,5.24,4.8233,78.66,47.08,85.08,42.01,165.69,75.24,1733,9/9/2020 12:00,FALSE,2,6,12,1
4179,0.5889,160.6,45.94,367.5,46.39,1812.4,479.61,5.2476,4.8082,79.35,47.27,88.66,42.19,168.41,75.85,1734.35,9/9/2020 13:00,FALSE,2,6,13,1
4180,0.585,166.71,47.49,379.88,47.48,1842.33,498.26,5.2556,4.787,80.14,47.43,89.12,42.17,173.05,76.36,1732.09,9/9/2020 14:00,FALSE,2,6,14,1
4181,0.6051,173.67,47.37,378.98,48.65,1828.55,506.99,5.2533,4.787,81.18,47.42,89.92,42.17,180.55,77.33,1730.6,9/9/2020 15:00,FALSE,2,6,15,1
4182,0.5668,171.61,50.08,400.67,50.37,1844.36,520.3,5.2496,4.787,81.04,47.72,89.98,42.17,179.26,77.18,1731.1,9/9/2020 16:00,FALSE,2,6,16,1
4183,0.5922,170.85,47.84,382.72,49.93,1817.77,502.62,5.2591,4.787,80.88,47.47,88.43,42.17,176.53,77.01,1730.61,9/9/2020 17:00,FALSE,2,6,17,1
4184,0.6058,164.22,45.38,363.01,49.66,1838.48,516.69,5.2535,4.8096,80.17,47.2,85.75,42.17,179.79,76.68,1730.59,9/9/2020 18:00,FALSE,2,6,18,1
4185,0.6183,165.83,44.75,357.99,44.94,1837.44,476.42,5.2475,4.7862,80.89,47.13,83.7,42.17,198.46,77.43,1732.38,9/9/2020 19:00,FALSE,2,6,19,1
4186,0.642,183.28,46.56,372.45,51.42,1837.87,524.8,5.2557,4.7826,82.08,47.1,81.65,41.94,202.64,78.38,1731.02,9/9/2020 20:00,FALSE,2,6,20,1
4187,0.6658,170.79,42.58,340.65,45.85,1822.27,472.35,5.2431,4.6719,81.44,46.88,79.82,42.16,182.99,78.16,1731.68,9/9/2020 21:00,FALSE,2,6,21,1
4188,0.6686,168.88,42.01,336.06,43.01,1853.92,461.23,5.2393,4.7267,81.24,46.83,78.35,42.16,173.08,78.01,1728.36,9/9/2020 22:00,TRUE,,,22,1
4189,0.6519,164.16,42.1,336.83,42.83,1808.08,452.68,5.2477,4.7693,81.06,46.83,76.87,42.16,169.14,77.71,1732.34,9/9/2020 23:00,FALSE,2,6,23,1
4190,0.6261,161.28,43.44,347.56,41.78,1815.33,447.9,5.2256,4.803,80.8,46.96,75.5,42.14,198.11,77.43,1730.1,9/10/2020 0:00,FALSE,3,4,0,1
4191,0.5812,189.38,52.99,423.9,41.65,1823.67,442.84,5.2258,4.777,82.2,48.04,74.22,42.16,205.47,77.52,1732.53,9/10/2020 1:00,FALSE,3,4,1,1
4192,0.5739,193.32,54.2,433.59,55.63,1815.09,565.57,5.2335,4.764,82.25,48.37,73.24,42.36,197.64,77.37,1733.39,9/10/2020 2:00,FALSE,3,4,2,1
4193,0.5701,182.14,52.13,417.07,53.98,1817.94,541.68,5.2225,4.8027,81.41,48.14,72.31,42.36,190.77,76.72,1731.87,9/10/2020 3:00,FALSE,3,4,3,1
4194,0.564,176.66,51.46,411.71,51.78,1844.92,539.08,5.2381,4.8027,80.66,48.07,71.62,42.36,182,76.12,1731.97,9/10/2020 4:00,FALSE,3,4,4,1
4195,0.5685,171.72,50.08,400.61,50.79,1807.38,518.03,5.2235,4.8027,80,47.92,71.01,42.36,174.46,75.6,1730.41,9/10/2020 5:00,FALSE,2,4,5,1
4196,0.5592,183.45,53.51,428.08,50.93,1801.18,519.28,5.2361,4.9821,80.33,48.29,70.56,42.36,189.29,75.53,1732.32,9/10/2020 6:00,FALSE,3,6,6,1
4197,0.5644,189.04,54.17,433.32,55.89,1815.41,563.12,5.2505,4.851,80.94,48.37,71.3,42.36,194.29,76.07,1731.72,9/10/2020 7:00,FALSE,1,6,7,1
4198,0.5643,204.35,57.64,461.13,57.14,1819.64,577.85,5.2442,4.7802,82.78,48.71,73.77,42.31,214.93,77.55,1729.88,9/10/2020 8:00,FALSE,3,6,8,1
4199,0.6123,179.04,47.93,383.46,47.46,1845.47,501.13,5.2523,4.7981,81.71,47.67,77.13,42.36,185.04,77.77,1732.56,9/10/2020 9:00,FALSE,1,6,9,1
4200,0.6307,189.88,48.62,388.96,50.07,1840.88,516.05,5.2453,4.7598,82.78,47.75,80.82,42.36,195.29,78.64,1732.11,9/10/2020 10:00,FALSE,2,6,10,1
4201,0.6439,194.5,48.59,388.68,49.71,1814.77,513.46,5.263,4.7598,83.08,47.75,85,42.36,199.21,78.86,1730.88,9/10/2020 11:00,FALSE,2,6,11,1
4202,0.5988,185.76,50.42,403.38,51.31,1835.03,525.61,5.2439,4.7828,82.27,47.73,88.41,42.14,196,78.09,1732.17,9/10/2020 12:00,FALSE,2,6,12,1
4203,0.6086,182.83,49.06,392.52,39.75,1815.49,436.99,5.2585,4.7763,82.53,47.9,90.32,42.46,194.54,78.42,1731.73,9/10/2020 13:00,FALSE,2,6,13,1
4204,0.6023,187.49,50.45,403.57,53.83,1810.1,543.71,5.2452,4.7511,82.93,47.97,90.43,42.38,200.06,78.64,1732.18,9/10/2020 14:00,FALSE,2,6,14,1
4205,0.6038,189.54,50.74,405.95,50.52,1819.49,514.17,5.2476,4.7707,83.08,48,91.3,42.38,194.86,78.79,1734.63,9/10/2020 15:00,FALSE,2,6,15,1
4206,0.6078,192.51,51.02,408.19,52.37,1812.89,529.54,5.2576,4.7678,83.37,48.05,91.29,42.38,207.11,79.07,1728.96,9/10/2020 16:00,FALSE,2,6,16,1
4207,0.6134,195.15,51.08,408.63,53.32,1837.07,543.6,5.2496,4.7453,83.66,48.05,89.88,42.38,205.6,79.16,1730.81,9/10/2020 17:00,FALSE,2,6,17,1
4208,0.6131,175.01,46.99,375.92,51.78,1823.12,532.1,5.25,4.775,82.65,47.6,87.61,42.38,204.22,78.84,1729.01,9/10/2020 18:00,FALSE,2,6,18,1
4209,0.6295,186.27,48.02,384.15,47.32,1835.31,496.58,5.2609,4.775,82.85,47.42,85.31,42.1,216.01,78.94,1732.21,9/10/2020 19:00,FALSE,2,6,19,1
4210,0.6312,190.04,48.68,389.45,47.88,1800.17,495.39,5.2492,4.775,83.25,47.32,83.36,41.92,196.13,79.42,1729.07,9/10/2020 20:00,FALSE,2,6,20,1
4211,0.6318,178.53,46.3,370.43,47.02,1825.32,487.98,5.254,4.6515,82.65,47.17,82.24,42.04,185.21,79.12,1731.73,9/10/2020 21:00,FALSE,2,6,21,1
4212,0.6398,174.18,44.94,359.52,44.47,1840.06,472.21,5.2351,4.7176,82.34,47.1,81.05,42.12,177.6,78.8,1730.94,9/10/2020 22:00,FALSE,1,6,22,1
4213,0.6221,168.62,45.1,360.8,43.4,1812.62,460.69,5.2331,4.752,81.99,47.17,79.81,42.17,202.39,78.43,1730.77,9/10/2020 23:00,FALSE,2,6,23,1
4214,0.6208,166.37,44.69,357.54,42.98,1813.29,455.56,5.2263,4.7755,81.48,46.99,78.29,42.04,170.75,78.01,1732.08,9/11/2020 0:00,FALSE,3,4,0,1
4215,0.6358,163.54,43.06,344.46,41.61,1820.78,442.99,5.2177,4.8065,81,46.94,77.44,42.16,171.38,77.51,1730.45,9/11/2020 1:00,FALSE,3,4,1,1
4216,0.6584,161.37,41.22,329.73,42.39,1837.84,452.21,5.2269,4.8065,80.62,46.91,76.77,42.34,165.93,77.31,1729.86,9/11/2020 2:00,FALSE,3,4,2,1
4217,0.635,158.32,42.15,337.23,42.3,1817.65,451.81,5.22,4.8065,80.42,46.84,76.05,42.17,164.52,77.03,1731.37,9/11/2020 3:00,FALSE,3,4,3,1
4218,0.6401,155.51,41.27,330.12,41.1,1807.11,439.99,5.222,4.8065,79.99,46.84,75.5,42.27,159.08,76.81,1731.75,9/11/2020 4:00,FALSE,3,4,4,1
4219,0.5939,178.41,49.79,398.29,40.44,1816.33,434.58,5.231,4.7881,81.43,47.74,74.09,42.22,207.73,77.13,1730.79,9/11/2020 5:00,FALSE,2,4,5,1
4220,0.5557,210.93,59.97,479.75,54.68,1816.05,559.74,5.2259,4.953,83.4,49,73.25,42.34,217.34,77.77,1727.94,9/11/2020 6:00,FALSE,3,6,6,1
4221,0.5663,219.52,60.75,485.99,61.43,1835.09,616.42,5.245,4.8237,83.68,49.08,73.82,42.34,225.44,78.09,1730.43,9/11/2020 7:00,FALSE,1,6,7,1
4222,0.5984,203.24,54.28,434.28,62.84,1814.49,622.64,5.2501,4.7698,83.45,48.31,76.02,42.29,231.46,78.62,1729.95,9/11/2020 8:00,FALSE,3,6,8,1
4223,0.629,199.83,50.76,406.07,50.28,1814.78,511.2,5.2549,4.7669,83.73,47.97,79.63,42.34,208.73,79.31,1730.56,9/11/2020 9:00,FALSE,1,6,9,1
4224,0.6379,210.02,52.04,416.32,52.61,1806.37,534.41,5.2445,4.735,85.06,48.12,83.7,42.34,215.28,80.36,1728.12,9/11/2020 10:00,FALSE,2,6,10,1
4225,0.6251,213.79,53.88,431.07,58.31,1853.16,595.39,5.2463,4.735,85.62,48.32,87.25,42.34,225.49,80.75,1731.03,9/11/2020 11:00,FALSE,2,6,11,1
4226,0.6311,216.52,53.84,430.71,56.18,1833.64,567.58,5.2545,4.735,85.81,48.32,89.37,42.35,223.91,80.8,1731.87,9/11/2020 12:00,FALSE,2,6,12,1
4227,0.6154,209.69,53.85,430.76,52.91,1812.65,536.03,5.2556,4.741,85.32,48.32,91.44,42.35,217.09,80.46,1732.09,9/11/2020 13:00,FALSE,2,6,13,1
4228,0.6214,212.26,53.79,430.3,53.26,1858.49,549.88,5.2528,4.7442,85.5,48.32,92.02,42.35,218.77,80.53,1730.24,9/11/2020 14:00,TRUE,,,14,1
4229,0.6123,208.75,53.88,431.04,55.16,1814.94,556.86,5.2467,4.7353,85.17,48.32,91.87,42.35,219.31,80.4,1733.22,9/11/2020 15:00,FALSE,2,6,15,1
4230,0.6151,209.39,53.78,430.22,53.91,1833.32,551.33,5.2522,4.7353,85.24,48.32,91.85,42.35,221.12,80.45,1729.91,9/11/2020 16:00,FALSE,2,6,16,1
4231,0.6143,203.33,52.72,421.75,53.95,1824.03,550.93,5.2513,4.7526,84.65,48.19,89.91,42.35,210.14,79.92,1732.44,9/11/2020 17:00,FALSE,2,6,17,1
4232,0.643,207.15,51.07,408.58,53.5,1822.45,539.71,5.2533,4.738,84.58,47.72,88.06,42.05,222.6,80.32,1731.44,9/11/2020 18:00,FALSE,2,6,18,1
4233,0.6543,207.76,50.31,402.48,50.79,1820.73,522.91,5.2599,4.738,84.8,47.86,85.9,42.28,210.64,80.45,1730.41,9/11/2020 19:00,FALSE,2,6,19,1
4234,0.669,214.68,50.49,403.95,49.63,1816.37,508.38,5.2482,4.738,85.48,47.88,83.94,42.28,218.75,81.05,1730.18,9/11/2020 20:00,FALSE,2,6,20,1
4235,0.679,202.07,47.48,379.87,48.43,1832.29,498.87,5.2401,4.6139,85.18,47.4,81.6,42.13,211.21,81.05,1729.36,9/11/2020 21:00,FALSE,2,6,21,1
4236,0.6916,200.35,46.22,369.73,48,1812.37,491.41,5.2264,4.6778,85.04,47.4,80.24,42.28,204.76,80.95,1732.15,9/11/2020 22:00,FALSE,1,6,22,1
4237,0.6779,194.93,46.17,369.36,47.93,1822.07,493.54,5.2258,4.7276,84.62,47.4,79.21,42.28,200.06,80.5,1730.41,9/11/2020 23:00,FALSE,2,6,23,1
4238,0.6633,189.54,46.15,369.24,46.41,1816.13,479.94,5.2265,4.7371,84,47.4,78.18,42.28,193.82,80.13,1729.84,9/12/2020 0:00,FALSE,3,4,0,1
4239,0.6626,185.78,45.54,364.33,45.77,1825.6,478.38,5.2282,4.7615,83.59,47.33,77.08,42.28,189.48,79.63,1731.36,9/12/2020 1:00,FALSE,3,4,1,1
4240,0.6722,181.68,44.17,353.35,44.36,1831.59,466.26,5.2194,4.7737,83.16,47.18,76.27,42.28,186.7,79.36,1730.74,9/12/2020 2:00,FALSE,3,4,2,1
4241,0.6748,179.13,43.47,347.78,44.66,1813.44,465.78,5.2126,4.7737,82.8,47.1,75.52,42.28,183.62,79.01,1730.64,9/12/2020 3:00,FALSE,3,4,3,1
4242,0.6656,175.84,43.42,347.38,43.4,1813.43,457.11,5.211,4.7737,82.33,47.1,74.68,42.28,181.22,78.59,1728.63,9/12/2020 4:00,FALSE,3,4,4,1
4243,0.6495,176.37,44.65,357.2,43.75,1806.59,454.28,5.2176,4.7737,82.1,47.3,73.97,42.35,197.97,78.31,1731.42,9/12/2020 5:00,FALSE,2,4,5,1
4244,0.5848,233.09,61.77,494.19,53.74,1798.63,542.53,5.225,4.9358,85.46,49.33,73.64,42.48,249.99,79.44,1729.14,9/12/2020 6:00,FALSE,3,6,6,1
4245,0.5977,258.75,65.73,525.86,67.65,1818.47,662.54,5.2411,4.7944,86.51,49.88,74.27,42.58,268.82,79.79,1728,9/12/2020 7:00,FALSE,1,6,7,1
4246,0.6088,215.57,55.71,445.7,64.88,1812.84,634.51,5.2507,4.745,85.63,48.69,76.53,42.5,255.81,80.52,1729.03,9/12/2020 8:00,FALSE,3,6,8,1
4247,0.6199,213.43,54.17,433.39,53.34,1869.95,550.8,5.2546,4.742,85.99,48.29,79.94,42.28,225.19,81.09,1731.83,9/12/2020 9:00,FALSE,1,6,9,1
4248,0.645,233.08,55.87,446.99,56.84,1833.36,578.4,5.2531,4.7102,87.66,48.48,84.3,42.28,250.91,82.44,1729.14,9/12/2020 10:00,FALSE,2,6,10,1
4249,0.6632,252.68,58.09,464.74,58.71,1840.96,597.96,5.2444,4.7077,88.65,48.73,87.6,42.28,261.66,83.09,1728.42,9/12/2020 11:00,FALSE,2,6,11,1
4250,0.6637,246.59,56.86,454.86,57.12,1843.57,578.9,5.2451,4.7077,88.4,48.58,88.03,42.28,260.72,82.9,1731.35,9/12/2020 12:00,FALSE,2,6,12,1
4251,0.658,246.52,57.32,458.55,56.56,1833.35,567.11,5.2557,4.7077,88.3,48.64,86.23,42.28,267.36,82.85,1731.26,9/12/2020 13:00,FALSE,2,6,13,1
4252,0.622,217.77,54.88,439.04,59.06,1847.15,595.83,5.2536,4.7448,86.11,48.37,78.41,42.28,251.93,81.25,1731.09,9/12/2020 14:00,FALSE,2,6,14,1
4253,0.614,201.04,52.24,417.89,52.79,1817.81,531.63,5.2471,4.7615,84.88,48.07,74.48,42.28,206.99,80.37,1732.61,9/12/2020 15:00,FALSE,2,6,15,1
4254,0.6239,210.62,53.34,426.75,52.7,1829.86,533.24,5.2533,4.7427,85.56,48.2,74.96,42.28,217.54,80.97,1730.91,9/12/2020 16:00,FALSE,2,6,16,1
4255,0.6113,209.79,54.24,433.94,53.49,1833.1,546.28,5.2568,4.7427,85.44,48.3,75.39,42.28,215.71,80.8,1730.34,9/12/2020 17:00,FALSE,2,6,17,1
4256,0.6188,187.11,49.22,393.75,51.82,1832.21,531.46,5.2459,4.7681,83.3,47.4,75.08,41.94,208.18,79.5,1729.37,9/12/2020 18:00,FALSE,2,6,18,1
4257,0.649,184.54,46.19,369.54,44.99,1845.2,473.34,5.2552,4.7809,83.03,47.31,74.8,42.18,191.39,79.38,1729.53,9/12/2020 19:00,FALSE,2,6,19,1
4258,0.6601,191.87,46.9,375.21,47.18,1814.68,487.96,5.2519,4.7494,83.77,47.46,74.8,42.25,198.14,79.83,1730.76,9/12/2020 20:00,FALSE,2,6,20,1
4259,0.675,182.45,44.08,352.61,45.87,1815.6,476.1,5.2344,4.6483,83.41,47.15,74.8,42.25,190.13,79.83,1728.16,9/12/2020 21:00,FALSE,2,6,21,1
4260,0.6695,180.56,44.11,352.9,45.07,1795.31,456.08,5.2281,4.7064,83.34,47.15,74.8,42.25,185.27,79.78,1729.24,9/12/2020 22:00,FALSE,1,6,22,1
4261,0.6632,179.86,44.4,355.16,45.37,1810.18,475.73,5.2323,4.736,83.44,47.17,74.8,42.25,185.17,79.78,1731.99,9/12/2020 23:00,FALSE,2,6,23,1
4262,0.656,182.96,45.45,363.63,45.33,1822.85,472.18,5.232,4.736,83.79,47.3,74.8,42.25,188,79.88,1729.94,9/13/2020 0:00,FALSE,3,4,0,1
4263,0.6738,179.81,43.67,349.38,45.2,1828.53,475.91,5.2234,4.736,83.34,47.1,74.8,42.25,183.7,79.53,1730.57,9/13/2020 1:00,FALSE,3,4,1,1
4264,0.6572,174.07,43.66,349.29,44.01,1846.8,470,5.2168,4.7553,82.98,47.1,74.8,42.25,177.44,79.18,1730.14,9/13/2020 2:00,FALSE,3,4,2,1
4265,0.6578,174.26,43.65,349.17,43.96,1815.72,463.84,5.2155,4.765,82.86,47.1,74.47,42.25,177.5,79.18,1729.55,9/13/2020 3:00,FALSE,3,4,3,1
4266,0.6494,184.89,46.45,371.6,44.19,1811.69,460.97,5.2114,4.762,83.45,47.48,74.11,42.33,230.02,79.31,1729.64,9/13/2020 4:00,FALSE,3,4,4,1
4267,0.5826,229.55,61.22,489.8,56.71,1825.52,570.1,5.2132,4.7294,85.91,48.91,73.26,42.12,242.07,79.91,1731.2,9/13/2020 5:00,FALSE,2,4,5,1
4268,0.5862,257.84,66.8,534.44,62.46,1818.08,616.77,5.2199,4.9251,87.11,50.01,72.93,42.6,268.11,80.28,1729.53,9/13/2020 6:00,FALSE,3,6,6,1
4269,0.5755,259.52,68.39,547.09,70.12,1827.2,680.82,5.2376,4.8191,86.71,50.14,72.97,42.55,265.92,80.14,1729.44,9/13/2020 7:00,FALSE,1,6,7,1
4270,0.5924,258.95,66.37,530.96,68.97,1810.4,665.54,5.2452,4.7499,86.75,49.91,72.66,42.55,267.38,80.14,1730.68,9/13/2020 8:00,FALSE,3,6,8,1
4271,0.5639,246.58,66.95,535.59,71.95,1814.27,694.59,5.2394,4.7539,85.83,49.46,71.57,42.03,274.11,79.57,1730.19,9/13/2020 9:00,FALSE,1,6,9,1
4272,0.5593,224.74,62.69,501.51,61.52,1814.91,609.42,5.24,4.7867,83.83,49.38,70.74,42.42,235.47,78.08,1728.25,9/13/2020 10:00,FALSE,2,6,10,1
4273,0.5761,242.56,64.73,517.87,66.37,1831.88,652.49,5.2509,4.7523,85.17,49.53,71.01,42.34,248.11,78.98,1729.32,9/13/2020 11:00,FALSE,2,6,11,1
4274,0.5793,248.74,65.66,525.3,66.48,1827.91,649.78,5.251,4.7332,85.7,49.53,71.66,42.25,253.67,79.38,1730.27,9/13/2020 12:00,FALSE,2,6,12,1
4275,0.5743,258.52,68.34,546.68,69.02,1810.58,664.35,5.254,4.7332,86.56,49.83,72.55,42.25,264.48,79.87,1730.01,9/13/2020 13:00,FALSE,2,6,13,1
4276,0.5814,263.02,68.5,548.02,69.68,1824.24,678.82,5.2467,4.7332,87.08,49.85,73.01,42.25,268.84,80.37,1728.53,9/13/2020 14:00,FALSE,2,6,14,1
4277,0.5741,270.49,70.97,567.75,69.81,1802.86,670.67,5.2464,4.7332,87.63,50.13,73.43,42.25,275.39,80.72,1728.24,9/13/2020 15:00,FALSE,2,6,15,1
4278,0.5644,265.75,71.13,569.06,69.95,1825.81,681.37,5.2471,4.7332,87.43,50.13,73.67,42.25,270.01,80.8,1732.23,9/13/2020 16:00,FALSE,2,6,16,1
4279,0.578,269.4,70.24,561.93,67.04,1793.41,647.14,5.2416,4.7332,87.6,50.05,74.43,42.25,278.4,80.84,1728.43,9/13/2020 17:00,FALSE,2,6,17,1
4280,0.5756,246.36,65.57,524.54,68.75,1798.89,667.09,5.255,4.7369,86.07,49.35,75.07,42.07,266.88,80.02,1728.99,9/13/2020 18:00,FALSE,2,6,18,1
4281,0.5944,245.31,63.27,506.12,63.88,1819.02,629.61,5.2482,4.734,86.49,49.62,74.37,42.61,256.55,80.45,1732,9/13/2020 19:00,FALSE,2,6,19,1
4282,0.5743,241.48,64.65,517.22,64.88,1811.48,632.22,5.2507,4.7447,86.1,49.45,73.76,42.27,248.81,80.12,1729.59,9/13/2020 20:00,FALSE,2,6,20,1
4283,0.5795,222,59.89,479.12,60,1803.6,591.78,5.2398,4.6573,84.79,48.93,73.38,42.27,231.7,79.35,1727.51,9/13/2020 21:00,FALSE,2,6,21,1
4284,0.5726,218.88,59.89,479.12,59.3,1827.21,595.19,5.2298,4.7032,84.83,48.93,72.96,42.27,224.8,79.3,1727.5,9/13/2020 22:00,FALSE,1,6,22,1
4285,0.5722,218.09,59.8,478.37,60.17,1809.66,595.37,5.2378,4.7196,84.83,48.9,72.89,42.27,228.75,79.21,1731.3,9/13/2020 23:00,FALSE,2,6,23,1
4286,0.5721,215.87,59.35,474.8,58.08,1823.55,583.29,5.2222,4.7526,84.68,48.87,72.46,42.27,222.78,79.16,1725.56,9/14/2020 0:00,FALSE,3,4,0,1
4287,0.5779,216.36,58.84,470.69,60.43,1820.86,607.68,5.2206,4.7526,84.64,48.8,72.06,42.27,223.14,79.08,1730.62,9/14/2020 1:00,FALSE,3,4,1,1
4288,0.5807,209.93,57.15,457.18,58.09,1804.65,572.93,5.2238,4.7526,84.16,48.62,71.98,42.27,215.03,78.78,1727.63,9/14/2020 2:00,FALSE,3,4,2,1
4289,0.5676,204,57.23,457.84,56.86,1821.56,570.99,5.2212,4.7526,83.61,48.62,71.75,42.27,208.64,78.48,1730.13,9/14/2020 3:00,FALSE,3,4,3,1
4290,0.5563,198.6,57.16,457.24,55.27,1835.14,561.48,5.2126,4.7526,83.35,48.62,71.67,42.27,203.18,78.16,1727.85,9/14/2020 4:00,FALSE,3,4,4,1
4291,0.5753,198.42,55.24,441.9,55.96,1827.4,566.5,5.2069,4.7526,83.28,48.4,71.45,42.27,202,77.96,1730.68,9/14/2020 5:00,FALSE,2,4,5,1
4292,0.5739,224.51,61.03,488.24,58.1,1851.49,593.51,5.2271,4.9611,84.43,49.05,71.32,42.27,230.75,78.49,1729.2,9/14/2020 6:00,FALSE,3,6,6,1
4293,0.561,224.28,62.39,499.1,64.22,1836.13,636.44,5.2327,4.8283,84.1,49.19,71.45,42.27,234.47,78.34,1729.8,9/14/2020 7:00,FALSE,1,6,7,1
4294,0.5642,214.64,59.88,479.01,60.5,1833.12,606.31,5.241,4.7966,83.21,48.92,72.08,42.27,220.14,77.79,1728.47,9/14/2020 8:00,FALSE,3,6,8,1
4295,0.5642,219.46,60.95,487.59,60.94,1835.76,607.87,5.2461,4.7835,83.64,49.02,73.62,42.27,228.69,78.06,1733.57,9/14/2020 9:00,FALSE,1,6,9,1
4296,0.5695,229.62,62.63,501.06,64.6,1813.5,634.2,5.2495,4.7653,84.51,49.22,75.57,42.27,235.42,78.79,1730.64,9/14/2020 10:00,FALSE,2,6,10,1
4297,0.5677,198.98,56.18,449.4,64.51,1846.16,643.69,5.2466,4.7846,82.89,48.5,77.66,42.27,237.82,78.06,1729.7,9/14/2020 11:00,FALSE,2,6,11,1
4298,0.5886,174.66,48.91,391.27,47.59,1835.34,495.69,5.2529,4.7926,81.81,47.69,80.49,42.27,183.26,77.82,1731.42,9/14/2020 12:00,FALSE,2,6,12,1
4299,0.5932,176.34,48.88,391.05,49.97,1833.69,519.31,5.2524,4.7587,81.99,47.69,82.59,42.27,180.52,77.92,1730.43,9/14/2020 13:00,FALSE,2,6,13,1
4300,0.596,177.6,48.93,391.43,49.67,1825.09,511.83,5.2522,4.7587,82.02,47.69,84.27,42.27,184.43,77.89,1732.13,9/14/2020 14:00,FALSE,2,6,14,1
4301,0.5815,171.54,48.86,390.87,49.92,1835.65,515.68,5.2499,4.7805,81.09,47.69,84.9,42.27,181.11,77.15,1729.66,9/14/2020 15:00,FALSE,2,6,15,1
4302,0.5835,164.12,47.12,376.97,47.63,1826.23,495.58,5.254,4.7962,80.3,47.49,83.91,42.27,172.29,76.57,1731.47,9/14/2020 16:00,FALSE,2,6,16,1
4303,0.6038,167.23,46.2,369.58,46.04,1816.41,479.42,5.259,4.7962,80.54,47.4,82.09,42.27,176.76,76.81,1730.3,9/14/2020 17:00,FALSE,2,6,17,1
4304,0.5931,152.28,43.86,350.89,47.41,1810.18,490.87,5.252,4.8123,79.36,47.14,79.4,42.27,166.27,76.08,1728.22,9/14/2020 18:00,FALSE,2,6,18,1
4305,0.6063,141.65,40.72,325.75,40.21,1818.71,432.54,5.2585,4.835,77.82,46.79,77.41,42.27,146.96,74.79,1729.53,9/14/2020 19:00,FALSE,2,6,19,1
4306,0.5965,138.1,40.62,324.99,40.26,1829.76,436.11,5.247,4.8446,77.09,46.53,75.78,42.02,166.18,74.22,1729.68,9/14/2020 20:00,FALSE,2,6,20,1
4307,0.6108,123.08,36.66,293.26,38.74,1811.76,409.47,5.2398,4.7472,75.62,46.43,74.19,42.36,132.78,73.14,1732.69,9/14/2020 21:00,FALSE,2,6,21,1
4308,0.5696,148.39,45.02,360.13,36.2,1812.02,387.47,5.2425,5.1783,76.92,47.82,72.78,42.82,177.24,73.2,1727.62,9/14/2020 22:00,FALSE,1,6,22,1
4309,0.5543,139.88,44.15,353.17,43.93,1825.26,465.18,5.231,4.8239,76.29,47.32,71.6,42.42,155.51,72.75,1728.84,9/14/2020 23:00,FALSE,2,6,23,1
4310,0.5582,136.46,43.09,344.74,43.56,1818.92,457.13,5.2335,4.8408,75.7,47.07,70.49,42.29,140.87,72.33,1731.96,9/15/2020 0:00,FALSE,3,4,0,1
4311,0.5654,126.47,40.35,322.78,41.11,1823.28,435.25,5.2227,4.8539,74.66,46.77,69.44,42.29,130.62,71.61,1731.62,9/15/2020 1:00,FALSE,3,4,1,1
4312,0.571,124.94,39.65,317.2,41.28,1820.55,439.23,5.2239,4.8755,74.27,46.69,68.68,42.29,132.53,71.16,1729.56,9/15/2020 2:00,FALSE,3,4,2,1
4313,0.5641,119.58,38.99,311.95,40.86,1820.18,435.37,5.2334,4.8755,73.5,46.62,67.76,42.29,125.86,70.64,1729.93,9/15/2020 3:00,FALSE,3,4,3,1
4314,0.5629,113.63,37.68,301.47,38.82,1824.41,414.68,5.2249,4.8811,72.9,46.47,67.1,42.29,118.15,70.11,1731.38,9/15/2020 4:00,FALSE,3,4,4,1
4315,0.5829,111.13,35.89,287.12,39.15,1815.72,422.08,5.2332,4.9093,72.44,46.27,66.4,42.29,117.84,69.71,1731.3,9/15/2020 5:00,FALSE,2,4,5,1
4316,0.5604,118.88,39.1,312.83,40.06,1829.62,432,5.24,5.049,72.81,46.62,65.97,42.29,125.62,69.76,1733.69,9/15/2020 6:00,FALSE,5,,6,1
4317,0.5471,120.66,40.39,323.15,40.87,1830.17,440.09,5.235,4.9432,72.77,46.77,66.1,42.29,132.02,69.94,1731.24,9/15/2020 7:00,FALSE,4,,7,1
4318,0.5589,124.34,40.37,322.99,41.36,1826.23,445.14,5.2531,4.898,73.23,46.77,67.39,42.29,132.12,70.14,1730.39,9/15/2020 8:00,FALSE,3,6,8,1
4319,0.5506,133.69,43.1,344.84,44.85,1832,473.88,5.256,4.8713,74.35,47.07,69.47,42.29,138.64,71.04,1731.22,9/15/2020 9:00,FALSE,1,6,9,1
4320,0.5545,148.6,46.05,368.37,47.72,1840.95,498.85,5.2503,4.8419,76.29,47.4,72.83,42.29,158.64,72.57,1732.29,9/15/2020 10:00,FALSE,2,6,10,1
4321,0.5586,168.72,50.27,402.17,50.59,1829.25,520.46,5.2541,4.7906,78.89,47.87,77.08,42.29,177.91,74.64,1730.15,9/15/2020 11:00,FALSE,2,6,11,1
4322,0.5917,154.75,44.62,356.93,50.67,1835.68,521.84,5.2536,4.7878,78.82,47.25,80.41,42.29,166.56,75.27,1729.61,9/15/2020 12:00,FALSE,2,6,12,1
4323,0.5955,159.17,45.16,361.29,44.51,1820.18,465.06,5.2539,4.7878,79.73,47.3,81.65,42.29,163.24,76.1,1731.79,9/15/2020 13:00,FALSE,2,6,13,1
4324,0.609,170.68,46.49,371.88,46.01,1817.96,480.29,5.2543,4.7804,81.04,47.45,83.51,42.29,179.89,77.23,1730.14,9/15/2020 14:00,FALSE,2,6,14,1
4325,0.6093,181,48.53,388.22,48.78,1831.41,506.44,5.2485,4.7581,82.2,47.68,84.7,42.29,190.51,78.04,1730.9,9/15/2020 15:00,FALSE,2,6,15,1
4326,0.6113,181.72,48.53,388.25,48.41,1822.74,496.54,5.2498,4.7581,82.41,47.68,84.57,42.29,202.29,78.29,1731.03,9/15/2020 16:00,FALSE,2,6,16,1
4327,0.6145,183.11,48.54,388.33,50.35,1816.65,520.09,5.2501,4.7581,82.55,47.68,83.6,42.29,187.18,78.34,1731.41,9/15/2020 17:00,FALSE,2,6,17,1
4328,0.6162,172.68,46.37,370.98,49.29,1828.08,501.38,5.241,4.7895,81.32,47.07,81.45,41.93,192.59,77.82,1730.27,9/15/2020 18:00,FALSE,2,6,18,1
4329,0.6313,172.66,45.26,362.1,44.67,1819.66,469.42,5.2537,4.7958,81.19,47.25,80.23,42.24,178.95,77.69,1733.76,9/15/2020 19:00,FALSE,2,6,19,1
4330,0.6285,167.03,44.3,354.38,45.39,1821.79,474.98,5.2486,4.7958,80.61,47.15,77.55,42.24,172.96,77.25,1731.79,9/15/2020 20:00,FALSE,2,6,20,1
4331,0.6268,154.94,42.03,336.21,43.69,1814.86,455.95,5.2488,4.7033,79.6,46.7,76.25,42.04,167.22,76.58,1730.92,9/15/2020 21:00,FALSE,2,6,21,1
4332,0.6464,150.79,40.01,320.11,40.5,1826.01,432.63,5.2343,4.7541,79.22,46.68,75.04,42.24,153.68,76.18,1731.6,9/15/2020 22:00,FALSE,1,6,22,1
4333,0.6346,150.47,40.65,325.24,40.57,1801.25,427.05,5.2363,4.7893,79.3,46.75,74.1,42.24,155.15,76.05,1729.64,9/15/2020 23:00,FALSE,2,6,23,1
4334,0.5925,174.47,48.8,390.36,40.32,1834.4,437.97,5.2274,4.7722,80.61,47.68,73.65,42.26,194.79,76.45,1729.78,9/16/2020 0:00,FALSE,3,4,0,1
4335,0.5623,150.56,45.89,367.14,52.93,1823.97,539.91,5.2183,4.8333,77.29,47.33,73.21,42.23,181.14,73.44,1730.19,9/16/2020 1:00,FALSE,3,4,1,1
4336,0.5635,129.91,41.2,329.57,40.31,1818.82,433.04,5.2287,4.8782,74.76,46.8,72.14,42.23,134.49,71.51,1730.92,9/16/2020 2:00,FALSE,3,4,2,1
4337,0.5649,129.39,40.97,327.74,41.72,1821.18,442.48,5.2333,4.8782,74.47,46.78,71.29,42.23,131.67,71.29,1730.69,9/16/2020 3:00,FALSE,3,4,3,1
