,ESB Chiller Plant plantEfficiency,ESB_Chillers Demand,ESB_Chillers percentRefrigerationLoad,ESB_Chillers tonnage,Active_Chiller_Load_Percent Value,Primary_CHW_Flow Value,Building_Load Value,ESB_Chillers chillerEvapDifferentialPress,ESB_Chillers chillerCondDifferentialPress,ESB_Chillers chillerCondLeavingWaterTemp,ESB_Chillers chillerEvapEnteringWaterTemp,ESB_Chillers outdoorAirTemp,ESB_Chillers chillerEvapLeavingWaterTemp,ESB_Chillers chillerTotalKw,ESB_Chillers chillerCondEnteringWaterTemp,ESB_Chillers chillerEvapWaterFlow,time,anomaly,kmeans_labels,path_index,hour,pattern
4338,0.5614,128.45,41.05,328.41,41.31,1834.46,443.78,5.2375,4.8782,74.46,46.78,70.69,42.23,129.69,71.24,1734.28,9/16/2020 4:00,FALSE,3,4,4,1
4339,0.5699,131.24,41.01,328.1,40.84,1815.12,437.3,5.2352,4.8651,74.92,46.78,69.91,42.23,136.57,71.66,1732.61,9/16/2020 5:00,FALSE,2,4,5,1
4340,0.579,142.22,42.79,342.29,44.41,1850.79,470.15,5.2344,4.8297,76.46,47.15,69.28,42.4,150.03,72.76,1730.4,9/16/2020 6:00,FALSE,5,,6,1
4341,0.5491,154.75,47.9,383.21,39.8,1794.23,426.53,5.2397,4.8138,77.69,47.76,69.96,42.44,165.08,73.61,1728.98,9/16/2020 7:00,FALSE,4,,7,1
4342,0.554,160.66,48.84,390.72,49.97,1816.57,514.94,5.2224,4.8138,78.35,47.69,71.31,42.27,164.38,74.01,1730.13,9/16/2020 8:00,FALSE,3,6,8,1
4343,0.5538,165.88,50.01,400.09,49.51,1813.93,513.05,5.229,4.8177,79.13,47.81,74.6,42.27,172.26,74.68,1731.45,9/16/2020 9:00,FALSE,1,6,9,1
4344,0.5461,158.75,49.18,393.42,54.86,1830.43,560.73,5.2413,4.9705,78.93,47.61,78.6,42.17,181.46,74.97,1733.85,9/16/2020 10:00,FALSE,2,6,10,1
4345,0.5628,147.56,45.2,361.62,45.88,1825.17,475.93,5.2395,4.8608,77.91,47.15,81.41,42.14,157.2,74.47,1730.52,9/16/2020 11:00,FALSE,2,6,11,1
4346,0.5736,136.33,42.09,336.76,48.29,1809.66,502.98,5.2412,4.8534,76.55,46.75,83.41,42.08,155.26,73.39,1730.37,9/16/2020 12:00,FALSE,2,6,12,1
4347,0.5796,139.19,42.22,337.74,43.89,1811.99,454.06,5.2485,4.8361,76.79,46.8,84.95,42.12,153.6,73.75,1731.68,9/16/2020 13:00,FALSE,2,6,13,1
4348,0.5698,145.6,44.3,354.38,48.94,1801.25,504.25,5.2581,4.814,77.45,47.01,85.61,42.1,162.64,74.17,1731.29,9/16/2020 14:00,FALSE,2,6,14,1
4349,0.5783,153.7,45.35,362.77,46.42,1824.78,484.16,5.243,4.8011,78.76,47.12,86.88,42.09,167.9,75.24,1730.89,9/16/2020 15:00,FALSE,2,6,15,1
4350,0.5848,168.59,47.91,383.26,48.22,1822.63,496.44,5.2545,4.7847,80.53,47.34,86.21,42.04,174.69,76.58,1733.12,9/16/2020 16:00,FALSE,2,6,16,1
4351,0.5773,173.56,49.63,397.01,50.38,1817.54,519.38,5.2623,4.7847,81.23,47.54,84.5,42.04,180.54,77.21,1730.45,9/16/2020 17:00,FALSE,2,6,17,1
4352,0.572,159.12,46.98,375.81,48.11,1834.01,497.68,5.2532,4.7937,79.94,47.24,83.14,42.04,169.4,76.61,1732.41,9/16/2020 18:00,FALSE,2,6,18,1
4353,0.6249,165.56,44.25,353.96,43.98,1816.72,462.56,5.2583,4.7854,80.36,46.94,81.28,42.04,188.54,76.98,1731.46,9/16/2020 19:00,FALSE,2,6,19,1
4354,0.6022,164.6,45.77,366.13,42.18,1834.49,447.1,5.2543,4.7722,81.14,47.17,79.93,42.09,176.38,77.63,1729.89,9/16/2020 20:00,FALSE,2,6,20,1
4355,0.6367,157.8,41.92,335.37,44.11,1825.78,462.36,5.2408,4.6748,80.53,46.99,79.19,42.34,162.77,77.2,1729.76,9/16/2020 21:00,FALSE,2,6,21,1
4356,0.6126,157.57,43.57,348.52,40.3,1842.51,434.33,5.2413,4.7265,80.64,46.94,78.71,42.11,166.91,77.26,1729.99,9/16/2020 22:00,FALSE,1,6,22,1
4357,0.6302,159.5,42.7,341.64,40.36,1814.72,430.95,5.2388,4.7472,80.92,46.94,77.81,42.21,168.88,77.41,1730.48,9/16/2020 23:00,FALSE,2,6,23,1
4358,0.6483,159.77,41.54,332.34,43.22,1823.11,455.64,5.2265,4.7728,80.96,46.94,76.87,42.33,165.42,77.41,1728.71,9/17/2020 0:00,FALSE,3,4,0,1
4359,0.6445,158.66,41.52,332.2,44.31,1834.88,476.76,5.2226,4.7751,80.8,46.94,76.39,42.33,175.33,77.41,1727.99,9/17/2020 1:00,FALSE,3,4,1,1
4360,0.6381,154.2,41.17,329.4,41.39,1818.65,438.99,5.2277,4.7751,80.46,46.87,75.99,42.3,160.76,77.18,1729.78,9/17/2020 2:00,FALSE,3,4,2,1
4361,0.6281,151.53,41.2,329.58,40.62,1809.01,428.87,5.219,4.7751,80.2,46.89,75.42,42.32,158.47,76.83,1730.92,9/17/2020 3:00,FALSE,3,4,3,1
4362,0.6315,152.09,41.14,329.09,41.29,1806.78,430.79,5.2262,4.7853,79.77,46.84,74.87,42.27,172.42,76.49,1729.11,9/17/2020 4:00,FALSE,3,4,4,1
4363,0.6488,146.17,38.87,310.99,40.5,1821.25,434.2,5.2266,4.8057,79.34,46.64,74.04,42.32,156,76.11,1729.43,9/17/2020 5:00,FALSE,2,4,5,1
4364,0.556,201.65,58.03,464.24,43.77,1814.65,459.29,5.2422,4.9605,82.3,48.49,72.78,42.05,214.61,77.16,1731.19,9/17/2020 6:00,FALSE,3,6,6,1
4365,0.5629,208.41,58.59,468.75,58.8,1835.16,590.87,5.2403,4.8326,82.53,48.79,72.59,42.3,216.74,77.27,1732.62,9/17/2020 7:00,FALSE,1,6,7,1
4366,0.5763,183.59,51.98,415.88,58.57,1822.58,588.16,5.2485,4.7923,81.42,48.08,75.06,42.32,215.33,76.94,1733.11,9/17/2020 8:00,FALSE,3,6,8,1
4367,0.6032,159.82,44.66,357.26,45.67,1815.15,465.57,5.2421,4.8212,79.83,47.28,77.3,42.32,165.94,76.16,1731.1,9/17/2020 9:00,FALSE,1,6,9,1
4368,0.6044,163.46,45.35,362.82,46.87,1852.85,493.09,5.262,4.7883,80.23,47.35,79.26,42.32,167.47,76.43,1731.99,9/17/2020 10:00,FALSE,2,6,10,1
4369,0.5815,164.95,47.42,379.34,47.31,1833.51,495.74,5.2483,4.7853,80.31,47.57,81.4,42.32,172.98,76.61,1734.02,9/17/2020 11:00,FALSE,2,6,11,1
4370,0.5925,168.71,47.31,378.48,48.04,1801.84,494.74,5.247,4.7853,80.59,47.57,83.18,42.32,177.85,76.73,1730.12,9/17/2020 12:00,FALSE,2,6,12,1
4371,0.5789,159.4,46.44,371.5,46.9,1813.67,489.47,5.2469,4.8048,79.69,47.47,85.18,42.32,164.22,75.92,1730.91,9/17/2020 13:00,FALSE,2,6,13,1
4372,0.5974,157.78,44.65,357.21,46.41,1807.14,483.45,5.2602,4.8244,79.27,47.28,85.2,42.32,161.69,75.61,1731.21,9/17/2020 14:00,FALSE,2,6,14,1
4373,0.5582,152.61,46.7,373.62,46.5,1815.21,480.48,5.2491,4.8244,78.47,47.27,84.86,42.09,161.57,74.95,1730.19,9/17/2020 15:00,FALSE,2,6,15,1
4374,0.5755,153.78,45.56,364.47,45.44,1818.29,477.1,5.2501,4.8244,78.18,47.27,83.27,42.21,178.82,74.68,1730.8,9/17/2020 16:00,FALSE,2,6,16,1
4375,0.5507,147.82,46.31,370.45,45.12,1814.13,473.23,5.2528,4.8244,77.75,47.19,80.91,42.06,157.55,74.31,1732.04,9/17/2020 17:00,FALSE,2,6,17,1
4376,0.5699,131.57,41.25,330.03,42.66,1822.6,465.9,5.2502,4.8553,76.06,46.66,78.07,42.08,141.65,73.28,1731.64,9/17/2020 18:00,FALSE,2,6,18,1
4377,0.5857,121.32,37.57,300.59,40.28,1811.89,432.7,5.2444,4.9641,74.79,46.58,75.35,42.42,164.39,72.19,1732.21,9/17/2020 19:00,FALSE,2,6,19,1
4378,0.6896,145.22,36.66,293.29,38.56,1841.31,426.81,5.2388,4.9389,73.18,46.19,73.81,42.12,159.23,70.57,1729.69,9/17/2020 20:00,FALSE,2,6,20,1
4379,0.662,143.75,37.74,301.92,40.6,1837.04,435.62,5.2437,4.7886,72.74,46.32,72.35,42.13,154.6,69.86,1729.58,9/17/2020 21:00,FALSE,2,6,21,1
4380,0.6583,132.19,35.77,286.12,36.92,1841.11,404.31,5.2416,4.8475,71.49,46.09,71.7,42.13,139.45,68.95,1732.72,9/17/2020 22:00,FALSE,1,6,22,1
4381,0.652,128.53,35.41,283.3,36.43,1837.97,404.73,5.2447,4.8895,71.02,46.06,71.73,42.13,136.55,68.44,1729.96,9/17/2020 23:00,FALSE,2,6,23,1
4382,0.6759,128.53,34.24,273.92,33.93,1824.11,362.33,5.2259,4.9017,70.92,45.93,71.38,42.13,142.11,68.45,1730.13,9/18/2020 0:00,FALSE,3,4,0,1
4383,0.6684,125.13,33.94,271.52,33.21,1820.97,385.52,5.2304,4.9017,70.22,45.81,69.8,42.05,137.42,67.91,1735.23,9/18/2020 1:00,FALSE,3,4,1,1
4384,0.6889,115.42,31.21,249.71,30.4,1798.44,362.96,5.2442,4.9327,69.23,45.59,67.76,42.12,123.85,67.17,1729.57,9/18/2020 2:00,FALSE,4,5,2,
4385,0.6461,102.04,30.63,245.06,33.6,1827.78,367.13,5.2367,4.9389,68.55,45.52,66.51,42.12,113.94,66.56,1730.27,9/18/2020 3:00,FALSE,4,5,3,
4386,0.5969,88.78,30.42,243.37,32.09,1802.59,356.2,5.2449,4.9196,68.99,45.63,65.49,42.26,109.85,67.2,1731.74,9/18/2020 4:00,FALSE,4,5,4,
4387,0.58,85.33,30.01,240.04,29.02,1819.39,339,5.2473,4.9209,68.84,45.7,64.35,42.37,103.89,67.13,1730.12,9/18/2020 5:00,FALSE,1,5,5,
4388,0.5524,95.58,34.29,274.35,34.1,1832.04,379.48,5.2512,5.0585,69.39,45.89,63.81,42.09,104.16,67.08,1730.6,9/18/2020 6:00,FALSE,5,5,6,
4389,0.5369,97.15,35.68,285.4,30.66,1837.5,363.09,5.2596,4.9918,69.58,46.05,63.88,42.09,105.14,67.34,1729.19,9/18/2020 7:00,FALSE,4,,7,
4390,0.5401,101.16,36.35,290.82,36.54,1822.03,402.65,5.2604,4.9464,69.91,46.12,65.05,42.09,109.08,67.57,1731.01,9/18/2020 8:00,TRUE,2,,8,
4391,0.5437,105.69,37.15,297.17,37.68,1800.81,404.97,5.2612,4.9111,70.56,46.2,67.05,42.09,114.35,68.01,1732.65,9/18/2020 9:00,TRUE,2,,9,
4392,0.542,116.28,39.72,317.76,39.89,1843.93,435.41,5.2349,4.8887,71.88,46.49,69.83,42.09,121.61,69.06,1730.92,9/18/2020 10:00,FALSE,2,,10,
4393,0.5367,117.49,40.4,323.18,40.72,1822.34,433.41,5.2617,4.8887,72.14,46.56,72.27,42.09,124.71,69.24,1733.26,9/18/2020 11:00,FALSE,2,,11,
4394,0.5409,113.96,39.3,314.38,32.99,1831.34,375.13,5.2538,4.8887,71.39,46.44,75.12,42.09,122.55,68.71,1733.4,9/18/2020 12:00,TRUE,0,,12,
4395,0.5468,107.72,37.43,299.48,42.36,1827.8,454.5,5.2501,4.928,70.45,46.24,76.75,42.09,120.29,67.95,1730.95,9/18/2020 13:00,TRUE,0,,13,
4396,0.7394,96.04,32.96,263.71,29.09,1833.59,333.73,5.2504,4.8255,69.65,46.65,77.43,42.99,138.6,67.64,1729.93,9/18/2020 14:00,TRUE,0,,14,
4397,0.7184,45.97,16.76,134.07,32.38,1836.74,369.32,3.3462,1.9935,67.87,47.6,77.12,45.53,99.67,66.59,1008.5,9/18/2020 15:00,TRUE,,,15,
4398,0.8125,183.44,36.3,290.39,35.01,1806.94,368.47,21.42,18.89,75.09,46.54,76.06,42.58,232.84,67.98,1759.19,9/18/2020 16:00,TRUE,0,,16,
4399,0.7685,158.88,33.83,270.6,33.41,1794.97,362.76,19.77,19.17,74.78,46.16,74.16,42.47,185.55,68.24,1760.63,9/18/2020 17:00,TRUE,1,,17,
4400,0.7435,137.04,30.8,246.39,37.07,1823.23,406.58,18.13,19.21,74.22,45.54,71.4,42.17,188.68,68.07,1755.69,9/18/2020 18:00,TRUE,0,,18,
4401,0.8218,129.31,27.25,217.98,28.81,1823.32,360.92,16.89,19.26,73.01,45.15,68.57,42.17,141.87,67.25,1756.13,9/18/2020 19:00,TRUE,0,,19,
4402,0.8798,131.68,25.51,204.04,28.81,1810.14,353.7,16.63,19.31,73.12,45.13,66.58,42.34,150.03,67.58,1753.98,9/18/2020 20:00,TRUE,1,,20,
4403,0.9305,113.05,21.88,175.05,24.38,1814.96,313.58,16.22,18.97,72.02,44.78,65.41,42.38,130.53,66.75,1752.98,9/18/2020 21:00,TRUE,0,,21,
4404,0.9229,113.41,21.63,173.02,25.42,1814.86,296.8,15.06,18.53,72,44.72,63.85,42.34,149.15,66.83,1750.17,9/18/2020 22:00,TRUE,0,8,22,
4405,0.9183,108.2,20.66,165.29,20.6,1809.86,274.47,15.73,18.39,71.19,44.62,62.45,42.36,139.13,66.15,1752.5,9/18/2020 23:00,TRUE,4,8,23,
4406,0.9068,97.33,19.74,157.92,20.69,1810.43,257.28,16.27,18.36,71.27,44.56,61.09,42.4,113.47,66.39,1753.6,9/19/2020 0:00,FALSE,0,1,0,2
4407,0.9752,97.07,18.14,145.12,19.83,1818.67,281.6,16.52,18.37,71.3,44.26,60.03,42.28,117.42,66.56,1753.01,9/19/2020 1:00,FALSE,0,1,1,2
4408,0.9458,90.26,17.58,140.64,15.67,1789.96,218.04,16.78,18.35,70.22,44.19,59.08,42.27,105.14,65.63,1751.38,9/19/2020 2:00,FALSE,0,1,2,2
4409,0.9687,85.42,17.26,138.1,13.97,1806.88,241.14,17.3,18.37,70.83,44.25,58.14,42.35,108.06,66.02,1751.62,9/19/2020 3:00,FALSE,0,1,3,2
4410,1.0438,85.25,15.65,125.2,17.27,1818.33,252.56,17.59,18.38,70.62,44.01,57.03,42.29,101.63,66.1,1752.03,9/19/2020 4:00,FALSE,0,1,4,2
4411,1.0844,83.52,15.23,121.84,12.69,1805.45,228.72,17.65,18.41,69.98,43.99,56.05,42.32,110.38,65.56,1755.19,9/19/2020 5:00,FALSE,4,1,5,2
4412,1.083,83.38,14.81,118.51,15.47,1818.62,219.25,18.16,18.8,69.97,43.99,55.7,42.37,107.4,65.73,1751.43,9/19/2020 6:00,FALSE,2,,6,2
4413,1.1557,82.98,14.14,113.09,14.39,1815.84,233.47,18,19.25,69.96,43.81,55.27,42.26,102.34,65.44,1751.62,9/19/2020 7:00,FALSE,2,,7,2
4414,1.0368,87.76,15.86,126.87,16.24,1813.03,245.84,17.63,19.39,70.73,44.08,56.34,42.34,103.76,66.21,1749.84,9/19/2020 8:00,FALSE,0,,8,2
4415,0.9495,96.51,18.62,148.93,17.04,1819.13,231.1,17.73,19.42,70.9,44.38,59.62,42.34,107.64,66.31,1751.87,9/19/2020 9:00,FALSE,0,,9,2
4416,0.8304,107.34,23,183.97,20.29,1810.58,258.99,17.73,19.39,72.13,44.84,64.11,42.32,121.57,66.84,1752.61,9/19/2020 10:00,FALSE,0,,10,2
4417,0.7783,123.77,27.17,217.34,23.43,1820.49,308.39,18.22,19.37,73.29,45.13,68.66,42.15,187.5,67.6,1755.76,9/19/2020 11:00,FALSE,0,,11,2
4418,0.7707,138,30.28,242.23,30.4,1803,373.5,18.5,19.31,74.14,45.6,71.91,42.29,158.41,68.05,1755.53,9/19/2020 12:00,FALSE,1,,12,2
4419,0.7415,145.98,32.71,261.68,27.27,1808.61,321.32,19.89,19.25,74.22,45.92,74.64,42.34,160.68,67.89,1753.01,9/19/2020 13:00,FALSE,1,,13,2
4420,0.7702,156.31,33.47,267.73,27.29,1810.9,329.84,19.49,19.24,74.86,45.98,75.73,42.32,193.37,68.56,1754.22,9/19/2020 14:00,FALSE,1,,14,2
4421,0.7436,153.84,34.38,275.01,35.16,1805.99,408.84,19.21,19.21,74.86,45.98,76.56,42.23,175.08,68.12,1759.62,9/19/2020 15:00,FALSE,1,,15,2
4422,0.7113,150.94,35.27,282.19,35.64,1809.25,409.97,18.56,19.19,74.76,46.1,74.9,42.25,168.44,68.16,1758.11,9/19/2020 16:00,FALSE,0,,16,2
4423,0.704,148.05,35.06,280.49,36.28,1822.42,421.1,18.32,19.18,74.55,46.07,74.38,42.24,165.29,67.93,1757.79,9/19/2020 17:00,FALSE,1,,17,2
4424,0.7599,147.22,32.48,259.86,36.98,1816.37,393.25,18.18,19.17,74.62,45.84,72.55,42.28,163.08,68.26,1753.94,9/19/2020 18:00,FALSE,0,,18,2
4425,0.765,139.59,30.9,247.22,30.33,1807.41,319.97,17.59,19.18,74.27,45.65,70.15,42.27,174.35,68.23,1754.59,9/19/2020 19:00,FALSE,0,,19,2
4426,0.7939,135.6,29.27,234.14,34.66,1805.02,321.51,16.86,19.2,73.91,45.48,68.37,42.27,155.79,67.86,1753.53,9/19/2020 20:00,FALSE,1,,20,2
4427,0.7684,116.71,26.06,208.51,22.76,1823.36,290.73,16.44,18.85,72.91,45.3,66.83,42.45,168.19,67.42,1751.71,9/19/2020 21:00,FALSE,0,,21,2
4428,0.7933,116.56,25.7,205.62,26.02,1818.79,301.21,16.12,18.38,72.82,45.04,65.51,42.23,136.91,67.19,1752.37,9/19/2020 22:00,TRUE,3,,22,2
4429,0.8145,112.18,24.26,194.05,23.7,1815.69,284.24,16.2,18.27,72.52,44.92,64.47,42.26,137.13,67.27,1752.43,9/19/2020 23:00,TRUE,4,,23,2
4430,0.8663,117.14,23.25,185.98,19.44,1820.29,258.53,16.12,18.22,72.35,44.83,63.33,42.29,147.24,67.15,1758.43,9/20/2020 0:00,FALSE,0,1,0,2
4431,0.9098,111.07,21.6,172.79,18.96,1806.07,273.38,16.11,18.18,72.23,44.72,62.37,42.35,133.93,67.1,1753.35,9/20/2020 1:00,FALSE,0,1,1,2
4432,0.879,110.51,22.3,178.42,25.78,1825.61,288.58,15.38,18.17,71.9,44.72,61.54,42.27,134.74,66.73,1752.34,9/20/2020 2:00,TRUE,1,,2,2
4433,0.8829,107.8,21.74,173.88,20.81,1824.17,263.68,15.89,18.17,72.09,44.68,60.6,42.3,120.94,66.99,1758.2,9/20/2020 3:00,FALSE,0,,3,2
4434,0.8999,105.24,20.76,166.07,23.56,1817.18,310.29,16.33,18.15,71.45,44.55,59.82,42.28,118.82,66.4,1754.48,9/20/2020 4:00,TRUE,1,,4,2
4435,0.9312,106.39,20.32,162.57,18.69,1804.67,248.49,16.65,18.17,71.49,44.53,59.27,42.31,125.95,66.48,1754.97,9/20/2020 5:00,TRUE,4,,5,2
4436,0.919,113.71,21.68,173.45,23.98,1813.34,291.91,17.25,18.61,72.24,44.72,59.27,42.35,136.32,67.1,1754.97,9/20/2020 6:00,TRUE,2,,6,2
4437,0.9151,108.96,20.77,166.15,18.4,1805.28,262.94,17.46,19.08,71.65,44.63,59.18,42.36,127.69,66.68,1754.28,9/20/2020 7:00,TRUE,2,,7,2
4438,0.8137,118.38,25.23,201.8,27.22,1822.37,327.33,17.56,19.2,72.29,45.05,60.71,42.29,142.52,66.82,1754.43,9/20/2020 8:00,TRUE,1,2,8,2
4439,0.7931,130.29,27.92,223.38,26.73,1814.88,326.87,18.91,19.23,73.19,45.39,63.87,42.34,153.48,67.4,1754.55,9/20/2020 9:00,FALSE,3,2,9,2
4440,0.7265,148.18,33.92,271.4,32.19,1819.55,380.09,17.28,19.22,74.6,46,68.48,42.29,170.79,68.15,1757.88,9/20/2020 10:00,FALSE,3,2,10,2
4441,0.7074,156.75,36.53,292.21,38.51,1821.49,427.25,17.73,19.18,75.04,46.25,73,42.26,183.55,68.09,1756.92,9/20/2020 11:00,FALSE,0,2,11,2
4442,0.7178,166.18,37.94,303.54,34.32,1800.91,385.23,17.85,19.2,75.5,46.45,75.41,42.31,280.75,68.77,1759.67,9/20/2020 12:00,FALSE,1,2,12,2
4443,0.753,161.23,35.61,284.88,39.03,1812.35,441.32,19.09,19.19,75.87,46.19,76.91,42.3,175.54,69.1,1759.04,9/20/2020 13:00,FALSE,1,2,13,2
4444,0.7175,150.46,34.96,279.71,35.96,1815.43,377.96,20.66,19.16,74.41,45.99,78.7,42.17,171.54,67.84,1757.98,9/20/2020 14:00,FALSE,1,2,14,2
4445,0.7083,146.38,34.47,275.72,28.23,1822.67,348.94,20.47,19.16,74.8,46.13,79.42,42.37,169.75,68.39,1760.3,9/20/2020 15:00,FALSE,1,2,15,2
4446,0.7091,142.38,33.56,268.48,32.51,1809.86,387.09,19.94,19.14,74.28,45.78,79.16,42.11,157.09,67.84,1755.9,9/20/2020 16:00,FALSE,0,2,16,2
4447,0.7182,149.49,34.44,275.52,33.13,1818.43,397.69,19.55,19.15,74.89,46.01,77.52,42.25,166.88,68.36,1759.49,9/20/2020 17:00,FALSE,1,2,17,2
4448,0.7597,141.06,31.03,248.22,33.55,1807.44,399.26,18.29,19.15,74.32,45.69,75.43,42.3,160.68,68.21,1758.53,9/20/2020 18:00,FALSE,0,2,18,2
4449,0.7444,150.96,33.64,269.14,35.31,1797.12,400.13,16.72,19.14,74.79,46.02,72.9,42.34,169.97,68.29,1759.2,9/20/2020 19:00,FALSE,0,2,19,2
4450,0.7542,152.72,33.79,270.29,36.86,1803.58,385.37,14.28,19.14,74.95,45.99,70.6,42.3,181.33,68.32,1757.39,9/20/2020 20:00,FALSE,1,2,20,2
4451,0.7644,142.98,31.64,253.14,33.2,1794.21,358.85,15.05,18.75,74.3,45.74,68.82,42.28,158.03,68.1,1757.84,9/20/2020 21:00,FALSE,3,7,21,2
4452,0.7565,137.69,30.57,244.55,34.85,1816.42,383.78,14.95,18.28,74,45.67,67.25,42.32,160.88,67.84,1754.35,9/20/2020 22:00,FALSE,3,7,22,2
4453,0.792,134.27,28.94,231.48,33.53,1807.61,381.07,15.41,18.15,73.54,45.48,65.64,42.32,149.27,67.48,1754.55,9/20/2020 23:00,FALSE,0,,23,2
4454,0.813,128.83,27.25,218.03,29.21,1795.61,349.17,15.84,18.13,73.55,45.28,64.2,42.3,146.88,67.77,1756.29,9/21/2020 0:00,FALSE,1,2,0,2
4455,0.8003,122.53,26.33,210.66,24.16,1792.75,294.04,16.24,18.09,72.41,45.12,62.92,42.23,140.67,66.77,1755.22,9/21/2020 1:00,FALSE,1,2,1,2
4456,0.8119,123.05,25.97,207.72,24.08,1817.31,295.39,16.58,18.12,73.22,45.21,61.69,42.37,144.5,67.69,1754.6,9/21/2020 2:00,FALSE,1,2,2,2
4457,0.8054,118.76,25.32,202.6,25.81,1814.31,322.64,16.58,18.1,72.85,45.14,60.79,42.37,141.73,67.41,1756.53,9/21/2020 3:00,FALSE,1,2,3,2
4458,0.8321,111.82,23.8,190.38,24.52,1822.06,314.32,16.46,18.09,72.49,44.93,60.09,42.33,175.44,67.07,1754.61,9/21/2020 4:00,FALSE,1,2,4,2
4459,0.8901,102.85,20.72,165.78,21.68,1810.37,269.17,15.37,18.12,71.37,44.58,59.25,42.31,119.03,66.38,1752.04,9/21/2020 5:00,TRUE,4,,5,2
4460,0.9383,100.3,19.17,153.35,17.88,1810.5,261.85,17.32,18.62,71.78,44.4,58.5,42.3,116.92,66.94,1753.27,9/21/2020 6:00,FALSE,2,9,6,2
4461,0.9801,95.56,18.09,144.69,20.2,1822.82,284.21,17.83,19.13,71.23,44.29,58.48,42.31,108.51,66.33,1755.16,9/21/2020 7:00,FALSE,2,9,7,2
4462,0.9435,96.91,18.78,150.24,18.38,1801.96,269.16,17.69,19.3,71.22,44.42,59.83,42.37,107.27,66.42,1756.89,9/21/2020 8:00,FALSE,0,9,8,2
4463,0.9377,101.24,19.55,156.44,16.52,1812.66,242.12,18.02,19.34,71.23,44.48,62.71,42.34,125.46,66.44,1756.92,9/21/2020 9:00,FALSE,0,9,9,2
4464,0.8498,113.84,23.72,189.76,23.91,1820.46,286.8,18.36,19.19,72.09,44.94,65.98,42.34,125.45,66.76,1752.88,9/21/2020 10:00,FALSE,0,9,10,2
4465,0.7689,126.6,28.38,227.06,28.24,1799.56,355.12,18.6,19,72.39,45.34,70.01,42.24,147.81,66.42,1755.31,9/21/2020 11:00,FALSE,0,9,11,2
4466,0.7351,132.64,30.23,241.87,25.8,1817.46,300.45,21.11,18.85,73.47,45.58,73.28,42.28,145.75,67.32,1756.84,9/21/2020 12:00,FALSE,1,9,12,2
4467,0.7084,138.46,32.51,260.08,28.79,1804.25,353.43,18.38,18.73,74.18,45.87,75.64,42.32,163.28,67.83,1757.06,9/21/2020 13:00,FALSE,1,9,13,2
4468,0.698,144.04,34.22,273.77,35.37,1809.41,383.92,18.85,18.61,74.52,45.94,76.5,42.21,168.7,67.79,1758.84,9/21/2020 14:00,FALSE,1,9,14,2
4469,0.7107,146.89,34.69,277.52,32.6,1824.03,364.47,18.87,18.52,74.83,45.97,76.67,42.18,161.68,68.15,1757.45,9/21/2020 15:00,FALSE,1,9,15,2
4470,0.7229,134.82,31.39,251.15,30.5,1811.63,345.22,19.12,18.49,74.52,45.99,76.95,42.56,151.66,68.28,1759.89,9/21/2020 16:00,FALSE,0,9,16,2
4471,0.7387,145.84,32.44,259.53,36.83,1822.26,399.18,18.34,18.44,74.53,45.7,76.11,42.16,169.9,68.2,1758.86,9/21/2020 17:00,FALSE,1,9,17,2
4472,0.7706,138.3,31.04,248.32,28.58,1807.19,330.17,17.89,18.35,74.14,45.7,73.49,42.32,163.23,67.84,1758.96,9/21/2020 18:00,FALSE,0,9,18,2
4473,0.7342,132.38,30.75,245.98,36.08,1821.18,406.27,17.26,18.29,73.89,45.61,71.05,42.24,150.96,67.8,1755.14,9/21/2020 19:00,FALSE,0,9,19,2
4474,0.779,129.44,28.95,231.56,26.8,1823.06,343.07,16.52,18.27,73.97,45.38,69.38,42.22,144.09,67.88,1757.6,9/21/2020 20:00,FALSE,1,9,20,2
4475,0.7881,125.84,27.3,218.4,24.91,1809.19,312.78,16.07,17.81,73.27,45.31,67.65,42.33,158.36,67.43,1754.65,9/21/2020 21:00,FALSE,0,,21,2
4476,0.7759,123.83,27.76,222.07,27.72,1814.4,329.62,16.76,17.25,73.65,45.29,66.21,42.25,140.95,67.74,1754.46,9/21/2020 22:00,FALSE,3,,22,2
4477,0.7945,118.7,25.95,207.56,27.02,1819.47,316.74,16.21,17.07,72.94,45.1,64.76,42.26,145.1,67.14,1751.83,9/21/2020 23:00,FALSE,4,,23,2
4478,0.8716,111.28,22.66,181.31,22.04,1807.57,278.83,16.58,17.02,72.4,44.61,63.62,42.13,185.39,67.26,1754.09,9/22/2020 0:00,FALSE,0,1,0,2
4479,0.9639,102.37,18.92,151.37,23.9,1808.67,301.56,16.32,17.03,71.48,44.4,62.65,42.33,117.41,66.67,1751.9,9/22/2020 1:00,FALSE,0,1,1,2
4480,0.9356,97.85,19.09,152.71,16.96,1812.98,233.94,16.68,16.99,70.87,44.36,61.51,42.27,112.73,66.1,1753.05,9/22/2020 2:00,FALSE,0,1,2,2
4481,1.0791,95.01,16.61,132.88,22.24,1814.6,275.36,16.93,17.01,71.09,44.17,61.36,42.35,117.95,66.55,1752.09,9/22/2020 3:00,FALSE,0,1,3,2
4482,0.9686,92.89,17.65,141.18,17.86,1817.06,244.47,17.3,16.98,70.55,44.27,60.2,42.33,107.53,66.1,1753.51,9/22/2020 4:00,FALSE,0,1,4,2
4483,1.0433,94.23,16.99,135.9,22.28,1818.58,303.19,17.51,16.95,70.76,44.24,59.12,42.37,128.09,66.04,1750.78,9/22/2020 5:00,FALSE,4,1,5,2
4484,1.0629,92.93,16.4,131.23,15.45,1816.13,227.16,17.99,17.42,70.79,44.14,57.44,42.34,120.15,66.33,1751.48,9/22/2020 6:00,FALSE,2,9,6,2
4485,1.0621,91.88,16.1,128.79,11.88,1813.08,199.95,18.35,17.91,70.22,44.15,57.75,42.38,115.01,65.61,1750.68,9/22/2020 7:00,FALSE,2,9,7,2
4486,0.9425,100.07,19.19,153.54,18.97,1816.39,243.71,18.4,18.05,71.03,44.44,60.37,42.34,122.28,66.35,1755.26,9/22/2020 8:00,FALSE,0,9,8,2
4487,0.8826,105.41,21.34,170.75,16.47,1825.68,244.03,18.97,18.02,71.41,44.69,63.13,42.36,123.91,66.44,1753.78,9/22/2020 9:00,FALSE,0,9,9,2
4488,0.8803,121.42,24.18,193.43,25.96,1819.07,307.27,19.26,17.98,72.37,45.05,66.05,42.41,162.73,67.09,1754.19,9/22/2020 10:00,FALSE,0,9,10,2
4489,0.7899,124.31,27.01,216.05,26.75,1795.91,341.31,19.63,17.9,72.91,45.2,68.41,42.25,137.8,67.2,1755.79,9/22/2020 11:00,FALSE,0,9,11,2
4490,0.786,130.5,28.48,227.8,26.21,1800.04,338.54,19.33,17.84,73.24,45.44,70.04,42.32,208.92,67.29,1750.2,9/22/2020 12:00,FALSE,1,9,12,2
4491,0.757,139.37,30.47,243.73,33.51,1829.43,379.91,19.14,17.78,73.85,45.56,74.33,42.23,157.32,67.73,1755,9/22/2020 13:00,FALSE,1,9,13,2
4492,0.7925,138.7,29.61,236.88,29.89,1811.96,357.2,18.82,17.72,74.34,45.52,74.82,42.28,152.94,68.28,1756.69,9/22/2020 14:00,FALSE,1,9,14,2
4493,0.7771,141.48,30.42,243.33,32.13,1804.59,349.47,18.69,17.67,73.96,45.64,73.84,42.31,158.45,67.87,1754.51,9/22/2020 15:00,FALSE,1,9,15,2
4494,0.7766,139.45,29.94,239.56,30.06,1816.68,330.87,18.22,17.64,74.29,45.64,71.88,42.36,156.97,68.29,1751.9,9/22/2020 16:00,FALSE,0,9,16,2
4495,0.7708,133.19,28.64,229.1,29.68,1814.24,361.82,18.06,17.6,72.95,45.45,69.87,42.32,163.28,67.27,1756.02,9/22/2020 17:00,FALSE,1,9,17,2
4496,0.8272,130.24,26.44,211.5,26.98,1815.28,344.44,17.89,17.58,72.86,45.21,68.49,42.33,173.68,67.28,1759.7,9/22/2020 18:00,FALSE,0,9,18,2
4497,0.8176,123.66,26.24,209.93,25.92,1800.68,331.59,17.77,17.57,72.37,45.17,67.77,42.3,160.5,66.87,1752.47,9/22/2020 19:00,FALSE,0,9,19,2
4498,0.7884,124.09,26.76,214.08,24.1,1818.21,320.01,17.85,17.57,73.26,45.2,67.17,42.27,139.69,67.59,1753.02,9/22/2020 20:00,FALSE,1,9,20,2
4499,0.8418,121.68,25.11,200.9,23.72,1812.87,318.84,17.77,17.1,72.64,45.01,66.19,42.26,151.38,67.12,1753.49,9/22/2020 21:00,FALSE,0,,21,2
4500,0.873,122.89,24.46,195.69,26.93,1811.96,313.47,17.54,16.56,73.12,45,65.57,42.31,146.74,67.67,1752.35,9/22/2020 22:00,FALSE,3,,22,2
4501,0.9009,122.68,23.32,186.55,29.48,1814.22,329.56,17.6,16.39,72.53,44.91,65.27,42.36,142.79,67.11,1756.18,9/22/2020 23:00,FALSE,4,,23,2
4502,0.8957,115.87,22.88,183.05,24.06,1813.23,283.77,17.6,16.33,73,44.72,65.17,42.21,153.97,67.58,1753.3,9/23/2020 0:00,FALSE,0,,0,2
4503,0.8634,119.91,23.89,191.15,24.73,1812.52,321.56,17.53,16.26,72.46,44.93,64.58,42.31,146.17,67.15,1755.26,9/23/2020 1:00,FALSE,1,2,1,2
4504,0.8554,119.87,24.26,194.05,23.44,1820.1,285.85,17.66,16.19,72.49,45,64.25,42.34,140.28,67.24,1752.3,9/23/2020 2:00,FALSE,1,2,2,2
4505,0.8233,137.81,27.49,219.89,26.47,1811.31,300.65,18,16.11,73.47,45.42,63.65,42.42,154.37,67.81,1757.4,9/23/2020 3:00,FALSE,1,2,3,2
4506,0.8362,125.88,25.83,206.68,22.96,1820.78,299.42,17.9,16.05,72.86,45.18,63.13,42.35,146.88,67.42,1753.87,9/23/2020 4:00,FALSE,1,2,4,2
4507,0.841,122.36,24.77,198.14,22.23,1814.72,276.41,17.48,16.02,72.53,45.11,63.38,42.4,145.23,67.2,1754.3,9/23/2020 5:00,FALSE,0,2,5,2
4508,0.8214,133.55,27.73,221.83,24.94,1819.45,318.03,17.74,16.53,73.51,45.4,63.08,42.37,160.38,67.8,1754.69,9/23/2020 6:00,FALSE,0,2,6,2
4509,0.792,131.89,27.95,223.63,30.22,1814.75,334.1,16.42,17.09,73.32,45.41,62.78,42.35,158.09,67.62,1757.01,9/23/2020 7:00,FALSE,3,2,7,2
4510,0.802,132.89,28.08,224.6,31.12,1807.33,337.56,16.77,17.27,73.27,45.44,63.69,42.37,160.02,67.42,1755.83,9/23/2020 8:00,FALSE,1,2,8,2
4511,0.7985,138.27,28.83,230.62,29.83,1823.7,354.1,17.21,17.33,73.65,45.52,64.09,42.37,151.78,67.79,1754.1,9/23/2020 9:00,FALSE,3,2,9,2
4512,0.7808,139.49,29.74,237.93,30.06,1822.11,358.64,18.04,17.32,73.89,45.57,65.53,42.32,161.04,68.04,1756.34,9/23/2020 10:00,TRUE,0,2,10,2
4513,0.7383,144.64,32.74,261.96,31.47,1799.82,343.47,17.96,17.26,73.98,45.87,68.07,42.29,159.19,67.58,1755.67,9/23/2020 11:00,FALSE,0,2,11,2
4514,0.7466,143.48,31.61,252.87,28.8,1814.34,336.8,17.2,17.24,74.59,45.93,68.47,42.47,164,68.51,1755.05,9/23/2020 12:00,FALSE,1,2,12,2
4515,0.7838,153.41,32.42,259.37,43.77,1814.12,466.8,18.67,17.19,74.8,45.66,68.84,42.12,227.59,68.38,1757.1,9/23/2020 13:00,FALSE,1,2,13,2
4516,0.7791,152.89,32.36,258.84,30.04,1807.55,338.02,18.38,17.16,74.69,45.84,69.05,42.3,170.06,68.34,1757.29,9/23/2020 14:00,FALSE,1,2,14,2
4517,0.7305,145.77,33.39,267.13,29.48,1830.81,371.52,16.94,17.13,74.11,45.94,67.03,42.29,161.9,67.74,1755.94,9/23/2020 15:00,FALSE,1,2,15,2
4518,0.7623,159.08,34.39,275.14,36.91,1809.71,405.73,17.58,17.12,75.42,46.08,66.02,42.32,181.8,68.7,1757.4,9/23/2020 16:00,FALSE,0,2,16,2
4519,0.7537,155.58,34.17,273.4,34.88,1813.77,369.4,17.53,17.09,74.45,45.98,66.02,42.25,179.99,67.96,1755.62,9/23/2020 17:00,FALSE,1,2,17,2
4520,0.7626,149.06,32.41,259.31,34.76,1820.62,399.72,17.47,17.08,74.45,45.85,65.72,42.31,167.23,68.07,1758.01,9/23/2020 18:00,FALSE,0,2,18,2
4521,0.7823,152.08,32.25,258.01,33.05,1801.75,381.72,17.88,17.09,74.93,45.86,65.32,42.34,166.7,68.49,1758.38,9/23/2020 19:00,FALSE,0,2,19,2
4522,0.777,152.44,32.36,258.89,34.61,1805.33,389.84,17.82,17.06,74.46,45.77,64.64,42.23,173.01,67.89,1756.37,9/23/2020 20:00,FALSE,1,2,20,2
4523,0.7938,141.05,29.84,238.74,27.05,1803.95,322.54,17.52,16.61,74.12,45.58,63.78,42.32,205.06,67.98,1757.61,9/23/2020 21:00,FALSE,3,7,21,2
4524,0.8228,138.37,28.67,229.33,27.43,1816.76,341.53,17.74,16.05,73.95,45.43,62.87,42.29,158.59,67.87,1753.95,9/23/2020 22:00,FALSE,3,7,22,2
4525,0.8745,126.49,24.68,197.41,22.67,1809.45,280.63,17.81,15.94,73.24,45.01,62.59,42.31,147.9,67.82,1755.52,9/23/2020 23:00,FALSE,4,,23,2
4526,0.8654,120.35,23.94,191.53,21.85,1812.77,270.88,18.19,15.9,72.62,45.03,62.03,42.41,141.65,67.24,1753.94,9/24/2020 0:00,TRUE,0,,0,2
4527,0.8097,129.68,27.18,217.46,26.95,1810,295.26,17.72,15.85,73.34,45.39,61.45,42.42,155,67.58,1751.93,9/24/2020 1:00,FALSE,1,2,1,2
4528,0.8197,137.14,28.39,227.12,25.95,1813.8,323.98,17.68,15.79,73.57,45.47,61.75,42.37,155.23,67.66,1757.37,9/24/2020 2:00,FALSE,1,2,2,2
4529,0.7846,136.89,29.6,236.77,33.02,1816.44,374.88,18,15.72,74.21,45.6,61.75,42.37,147.57,68.38,1755.48,9/24/2020 3:00,FALSE,1,2,3,2
4530,0.7824,137.1,29.55,236.4,31.4,1818.85,362.75,17.91,15.67,73.31,45.56,61.75,42.33,148.38,67.41,1754.81,9/24/2020 4:00,FALSE,1,2,4,2
4531,0.8042,130.16,27.39,219.09,32.36,1802.03,364.16,17.84,15.67,73.36,45.29,61.75,42.29,149.36,67.46,1753.58,9/24/2020 5:00,FALSE,0,2,5,2
4532,0.8085,140.53,28.89,231.12,29.48,1813.3,328.4,17.98,16.19,74.05,45.55,62.05,42.4,157.13,67.99,1756.67,9/24/2020 6:00,FALSE,0,2,6,2
4533,0.7735,141.34,30.37,242.97,31.11,1809.62,339.33,18.08,16.75,74.22,45.59,62.03,42.27,166.26,68.35,1756.17,9/24/2020 7:00,FALSE,3,2,7,2
4534,0.7809,134.55,29.22,233.72,29.03,1804.93,340.51,18.25,16.93,73.48,45.49,61.42,42.3,147.17,67.58,1757.83,9/24/2020 8:00,FALSE,1,2,8,2
4535,0.7457,132.13,30.22,241.74,30.64,1814.21,362.23,18.21,16.99,73.74,45.85,60.72,42.54,156.27,67.63,1755.32,9/24/2020 9:00,FALSE,3,2,9,2
4536,0.7744,147.77,31.96,255.65,38.74,1819.23,425.32,18.49,16.97,74.76,45.62,61.56,42.13,166.57,68.31,1756.63,9/24/2020 10:00,FALSE,3,2,10,2
4537,0.7632,155.57,33.82,270.54,36.94,1821.72,408.79,18.32,16.95,75.15,45.93,62.36,42.23,170.61,68.4,1756.07,9/24/2020 11:00,FALSE,0,2,11,2
4538,0.7354,157.94,35.69,285.54,35.31,1817.58,403.59,18.25,16.92,75.07,46.15,63.51,42.26,169.05,68.33,1759.63,9/24/2020 12:00,FALSE,1,2,12,2
4539,0.7317,158.89,36.49,291.92,38.71,1797.55,416.25,18.36,16.88,75.33,46.19,63.84,42.21,173.95,68.35,1757.6,9/24/2020 13:00,FALSE,1,2,13,2
4540,0.7205,167.07,38.28,306.28,34.84,1816.9,393.44,18.08,16.85,75.41,46.49,64.52,42.31,189.55,68.17,1761.25,9/24/2020 14:00,FALSE,1,2,14,2
4541,0.7169,174.84,39.3,314.4,40.72,1819.91,438.69,18.36,16.81,75.18,46.15,65.17,41.86,223.69,68.02,1758.78,9/24/2020 15:00,FALSE,1,2,15,2
4542,0.746,180.98,38.42,307.32,37.25,1804.43,408.63,18.06,16.8,75.11,46.42,65.27,42.22,201.73,68.36,1760.09,9/24/2020 16:00,FALSE,0,2,16,2
4543,0.7624,181.47,38.24,305.9,40.03,1806.8,432.35,17.96,16.8,75.76,46.43,65.47,42.25,198.8,68.83,1757.25,9/24/2020 17:00,FALSE,1,2,17,2
4544,0.7398,173.45,37.49,299.95,38.78,1808.62,424.2,18.05,16.77,74.7,46.35,65.47,42.25,186.73,67.83,1756.84,9/24/2020 18:00,FALSE,0,2,18,2
4545,0.7558,171.51,36.83,294.64,38.3,1811.78,420.78,17.77,16.75,74.56,46.27,65.25,42.25,186.82,67.53,1757.42,9/24/2020 19:00,FALSE,0,2,19,2
4546,0.6756,158.96,38.38,307.04,37.96,1813.01,413.96,17.97,16.76,74.97,46.42,65.05,42.23,222.58,68.03,1757.17,9/24/2020 20:00,FALSE,1,2,20,2
4547,0.7683,154.94,33.55,268.38,33.67,1813.83,383.5,17.71,16.32,74.65,45.69,64.62,42.02,166.69,68.2,1757.62,9/24/2020 21:00,FALSE,3,7,21,2
4548,0.7446,156.13,34.9,279.18,35.68,1815.37,400.84,17.56,15.75,74.92,46,64.57,42.19,177.3,68.2,1757.48,9/24/2020 22:00,FALSE,3,7,22,2
4549,0.7676,157.8,34.05,272.39,31.68,1802.67,368.04,17.8,15.58,74.98,46,64.57,42.27,171.7,68.38,1755.51,9/24/2020 23:00,FALSE,0,,23,2
4550,0.7457,153.84,34.17,273.37,35.02,1811,389.94,17.76,15.48,74.61,46.02,64.57,42.28,169.7,68.09,1755.4,9/25/2020 0:00,FALSE,1,2,0,2
4551,0.7419,154.26,34.31,274.45,36.7,1807.34,360.05,17.48,15.44,74.71,45.97,64.52,42.22,180.43,67.97,1757.9,9/25/2020 1:00,FALSE,1,2,1,2
4552,0.763,154.52,34.22,273.73,31.18,1792.94,365.16,17.76,15.4,74.82,46.01,64.11,42.28,175.5,68.05,1757.47,9/25/2020 2:00,FALSE,1,2,2,2
4553,0.7504,153.59,33.9,271.24,34.99,1813.93,401.06,17.71,15.36,74.56,46,63.96,42.3,166.88,68.13,1756.89,9/25/2020 3:00,FALSE,1,2,3,2
4554,0.7558,157.67,34.69,277.49,32.43,1815.13,358.77,17.71,15.35,75.25,46.01,64.26,42.22,171.74,68.68,1757.01,9/25/2020 4:00,FALSE,1,2,4,2
4555,0.7652,159.2,34.62,276.97,32.26,1810.88,358.76,17.89,15.31,75.23,46.01,64.26,42.22,173.31,68.51,1756.48,9/25/2020 5:00,FALSE,0,2,5,2
4556,0.717,163.82,37.62,300.94,36.3,1803.33,398.13,17.9,15.73,74.86,46.51,64.26,42.4,177.5,67.91,1757.58,9/25/2020 6:00,FALSE,0,2,6,2
4557,0.7321,171.04,38.44,307.49,40.12,1810.94,433.77,17.98,16.43,75.48,46.39,64.64,42.19,185.77,68.36,1756.6,9/25/2020 7:00,FALSE,3,2,7,2
4558,0.7011,180.36,41.57,332.58,40.94,1812.93,447.55,18.06,16.65,75.51,46.5,65.77,41.96,263.24,68.03,1756.93,9/25/2020 8:00,FALSE,1,2,8,2
4559,0.6983,179.38,42.28,338.23,39.41,1813.03,430.89,18.08,16.74,74.5,46.78,67.98,42.17,207.92,66.97,1759.76,9/25/2020 9:00,FALSE,3,2,9,2
4560,0.6822,191.25,45.54,364.34,44.28,1832.73,474.67,18.39,16.78,75.17,47.16,69.4,42.2,198.22,67.33,1762.76,9/25/2020 10:00,FALSE,3,2,10,2
4561,0.7134,202.79,45.58,364.67,46.04,1814.89,487.4,18.84,16.74,76.22,47.16,71.27,42.2,209.01,68.08,1764.34,9/25/2020 11:00,FALSE,0,2,11,2
4562,0.7312,209.83,45.67,365.38,47.21,1818.04,499.01,18.69,16.68,76.74,47.18,72.08,42.2,212.77,68.55,1758.96,9/25/2020 12:00,FALSE,1,2,12,2
4563,0.7062,215.3,48.27,386.13,48.68,1811.38,503.95,18.41,16.62,77.24,47.45,72.74,42.2,218.97,68.83,1762.03,9/25/2020 13:00,FALSE,1,2,13,2
4564,0.7229,221.84,48.25,385.98,48.8,1818.86,508.31,18.71,16.59,77.81,47.45,75.01,42.2,225.05,69.3,1761.35,9/25/2020 14:00,FALSE,1,2,14,2
4565,0.7234,228.04,49.35,394.79,49.65,1810.09,514.61,18.73,16.53,78.31,47.58,75.88,42.2,232.77,69.73,1759.78,9/25/2020 15:00,FALSE,1,2,15,2
4566,0.7257,238.87,51.01,408.1,51.49,1813.32,528.99,18.71,16.49,79.04,47.75,73.61,42.2,244.07,70.25,1762,9/25/2020 16:00,FALSE,0,2,16,2
4567,0.7311,241.76,51.14,409.1,53.22,1804.7,543.39,18.26,16.44,79.14,47.7,73.06,42.14,245.73,70.33,1766.37,9/25/2020 17:00,FALSE,1,2,17,2
4568,0.7007,225.56,50.52,404.19,51.1,1805.35,525.22,18.35,16.41,78.34,47.45,72.31,41.94,236.99,69.83,1761.26,9/25/2020 18:00,FALSE,0,2,18,2
4569,0.7207,220.9,48.22,385.78,49.7,1823.84,517.86,17.9,16.48,78.02,47.45,71.21,42.19,223.47,69.73,1760.89,9/25/2020 19:00,FALSE,0,2,19,2
4570,0.7086,216.73,48.33,386.68,48.28,1811.18,501.27,17.59,16.48,77.77,47.45,70.03,42.19,220.24,69.45,1764.99,9/25/2020 20:00,FALSE,1,2,20,2
4571,0.678,185.76,44.86,358.91,47,1809.61,490.76,17.14,16.1,76.5,47.2,68.85,42.32,204.42,68.81,1762.82,9/25/2020 21:00,FALSE,3,7,21,2
4572,0.6821,183.98,44.3,354.38,43.74,1802.96,457.58,17.24,15.43,76.21,47.2,68.25,42.37,200.09,68.39,1759.46,9/25/2020 22:00,FALSE,3,7,22,2
4573,0.6906,182.41,43.41,347.28,45.77,1810.59,479.99,17.27,15.23,75.89,46.95,67.79,42.22,195.1,68.19,1761.03,9/25/2020 23:00,FALSE,0,,23,2
4574,0.6771,172.53,42.44,339.53,41.88,1808.44,449.52,16.65,15.18,75.09,46.85,66.69,42.22,179.77,67.64,1758.81,9/26/2020 0:00,FALSE,1,2,0,2
4575,0.6699,170.25,42.45,339.6,42.07,1813.37,448.18,16.91,15.18,74.87,46.85,66.55,42.22,178.11,67.37,1759.19,9/26/2020 1:00,FALSE,1,2,1,2
4576,0.6625,167.82,42.49,339.94,42.53,1807.74,446.26,17.07,15.18,74.65,46.85,66.6,42.22,171.67,67.27,1760.95,9/26/2020 2:00,FALSE,1,2,2,2
4577,0.6733,164.84,41.32,330.53,42.13,1816.69,445.75,17.06,15.18,74.45,46.73,66.37,42.22,168.45,67.07,1759.34,9/26/2020 3:00,FALSE,1,2,3,2
4578,0.6887,161.68,39.77,318.13,41.83,1813.08,447.8,17.28,15.18,74.05,46.56,65.96,42.22,166.6,66.85,1761.22,9/26/2020 4:00,FALSE,1,2,4,2
4579,0.6789,158.58,39.75,317.96,40.27,1811.52,436.87,17.2,15.23,73.75,46.56,65.61,42.22,161.06,66.57,1760.32,9/26/2020 5:00,FALSE,0,2,5,2
4580,0.7,165,39.73,317.86,39.44,1804.45,428.02,17.38,15.71,73.82,46.56,64.98,42.22,168.59,66.47,1759.77,9/26/2020 6:00,FALSE,0,2,6,2
4581,0.6881,166.26,40.67,325.37,42.98,1811.75,455.57,17.71,16.45,73.87,46.66,65,42.22,172.13,66.32,1760.9,9/26/2020 7:00,FALSE,3,2,7,2
4582,0.6495,173.91,44.56,356.45,43.97,1816.66,471.04,17.96,16.65,74.62,47.08,66.17,42.22,183.72,66.8,1761.36,9/26/2020 8:00,FALSE,1,2,8,2
4583,0.6659,179.85,44.57,356.52,45.95,1816.93,482.82,18.1,16.69,75.27,47.08,68.01,42.22,185.97,67.44,1761.32,9/26/2020 9:00,FALSE,3,2,9,2
4584,0.6697,185.13,45.24,361.95,45.75,1816.07,482.8,17.97,16.68,75.77,47.15,70.46,42.22,189.22,67.84,1760.9,9/26/2020 10:00,FALSE,3,2,10,2
4585,0.675,191.75,46.18,369.45,45.23,1821.71,482.34,18.51,16.62,76.54,47.25,72.59,42.22,202.34,68.49,1761.95,9/26/2020 11:00,FALSE,0,2,11,2
4586,0.6625,192.63,47.15,377.19,46.98,1795.95,486.23,18.24,16.54,76.51,47.35,74.72,42.22,211.85,68.54,1762.92,9/26/2020 12:00,FALSE,1,2,12,2
4587,0.6753,196.53,46.96,375.67,45.19,1816.06,474.4,18.21,16.55,76.82,47.33,75.55,42.21,207.35,68.69,1762.13,9/26/2020 13:00,FALSE,1,2,13,2
4588,0.6599,187.97,46.72,373.73,46.39,1811.79,486.68,18.32,16.51,76.75,47.13,76.86,42.04,208.8,68.91,1763.07,9/26/2020 14:00,FALSE,1,2,14,2
4589,0.7266,171.44,39.37,314.94,34.87,1810.05,377.92,18.37,16.52,75.76,46.51,78.42,42.21,239.26,68.55,1759.44,9/26/2020 15:00,FALSE,1,2,15,2
4590,0.7235,169.29,39.13,313.03,44.93,1798.97,475.7,18.04,16.52,75.55,46.49,78.04,42.21,186.08,68.39,1758.42,9/26/2020 16:00,FALSE,0,2,16,2
4591,0.7099,171.88,40.28,322.24,40.71,1820.59,439.56,17.75,16.5,76.16,46.62,76.46,42.21,191.95,68.78,1756.03,9/26/2020 17:00,FALSE,1,2,17,2
4592,1.1947,167.64,38.91,311.29,43.42,1802.09,458.1,17.96,15.92,76.09,47.39,74.96,43.16,206.11,68.91,1761.74,9/26/2020 18:00,FALSE,0,2,18,2
4593,0.6899,199.05,46.64,373.14,46.71,1819.11,490.84,17.5,16.42,77.11,47.61,72.56,42.52,209.04,69,1759.05,9/26/2020 19:00,FALSE,0,2,19,2
4594,0.6768,187.35,45.18,361.42,46.15,1816.99,488.76,16.88,16.43,76.21,47.12,70.83,42.19,193.44,68.45,1761.27,9/26/2020 20:00,FALSE,1,2,20,2
4595,0.6735,170.89,42.39,339.13,43.9,1802.44,462.85,16.81,16.09,75.01,46.82,69.66,42.19,181.27,67.61,1758.87,9/26/2020 21:00,FALSE,3,7,21,2
4596,0.6749,158.89,40.08,320.67,40.86,1803.19,436.73,16.29,15.51,73.86,46.57,68.62,42.19,164.72,66.69,1757.93,9/26/2020 22:00,FALSE,3,7,22,2
4597,0.6796,156.74,38.76,310.08,39.99,1809.21,434.13,16.23,15.37,74.83,46.42,67.73,42.19,179.11,67.94,1760.58,9/26/2020 23:00,FALSE,0,,23,2
4598,0.6846,160.51,37.74,301.94,39.26,1800.03,418.2,16.66,14.47,74.86,46.99,67.33,42.88,225.34,67.97,1758.98,9/27/2020 0:00,FALSE,1,2,0,2
4599,0.7827,162.42,34.41,275.31,33.95,1807.74,386.33,16.6,15.05,74.8,45.87,66.42,42.12,179.32,67.92,1760.16,9/27/2020 1:00,FALSE,1,2,1,2
4600,0.7561,154.71,34.32,274.53,29.7,1819.05,349.48,16.71,14.98,74.94,45.97,66.09,42.23,175.89,68.43,1757.91,9/27/2020 2:00,FALSE,1,2,2,2
4601,0.7707,156.88,33.79,270.31,37.62,1807.67,410.41,17.12,14.95,74.77,45.92,65.17,42.23,168.79,68.22,1758.53,9/27/2020 3:00,FALSE,1,2,3,2
4602,0.7617,151.29,33.12,264.96,30.85,1807.4,367.17,17.01,14.93,74.34,45.8,64.85,42.18,169.05,67.88,1755.31,9/27/2020 4:00,FALSE,1,2,4,2
4603,0.7627,156.13,33.77,270.17,34.49,1806.27,372.21,17.42,14.95,75.06,45.95,64.6,42.25,174.21,68.7,1754.42,9/27/2020 5:00,FALSE,0,2,5,2
4604,0.7478,166.7,36.18,289.43,36.41,1804.55,394.16,17.46,15.43,75.11,46.22,64.22,42.27,187.76,68.35,1759.49,9/27/2020 6:00,FALSE,0,2,6,2
4605,0.736,169.68,37.7,301.62,38.06,1806.34,410.36,17.6,16.1,75.5,46.44,64.61,42.32,189.29,68.35,1757.46,9/27/2020 7:00,FALSE,3,2,7,2
4606,0.6933,178.81,42.39,339.15,37.5,1823.2,415.62,18.23,16.34,75.02,47.05,66.94,42.43,202.12,67.42,1762.65,9/27/2020 8:00,FALSE,1,2,8,2
4607,0.7011,201.99,46.24,369.89,48.11,1819.51,498.69,18.58,16.4,77.14,47.5,70,42.46,210.62,68.89,1762.23,9/27/2020 9:00,FALSE,3,2,9,2
4608,0.6721,216.04,50.82,406.6,49.85,1807.16,510.9,18.59,16.35,78.25,47.79,72.72,42.26,222.21,69.66,1762.26,9/27/2020 10:00,FALSE,3,2,10,2
4609,0.6984,179.96,42.53,340.28,49.23,1812.45,510.74,18.57,16.31,76.33,46.77,75.8,42.13,208.16,68.73,1762.2,9/27/2020 11:00,FALSE,0,2,11,2
4610,1.421,159.85,37.66,301.26,34.58,1819.86,404,18.53,16.15,75.31,47.13,78.95,43.02,209.46,68.17,1762.05,9/27/2020 12:00,TRUE,,,12,2
4611,0.7088,165.65,39.37,315,45.38,1819.17,475.82,17.92,16.44,75.42,46.66,78.61,42.35,195.14,68.21,1757.01,9/27/2020 13:00,FALSE,1,2,13,2
4612,0.7166,171.66,40.04,320.34,41.84,1812.16,450.08,18.65,16.42,75.93,46.73,80.29,42.36,190.77,68.65,1760.14,9/27/2020 14:00,FALSE,1,2,14,2
4613,0.6984,170.89,40.94,327.51,32.33,1813.21,372.28,18.46,16.39,76.1,46.56,81.82,42.1,195.73,68.86,1759.92,9/27/2020 15:00,FALSE,1,2,15,2
4614,0.7188,178.39,41.11,328.91,35.44,1823.97,396.68,18.22,16.37,76.77,46.64,81.81,42.15,202.36,69.36,1758.4,9/27/2020 16:00,FALSE,0,2,16,2
4615,0.7099,180.5,41.87,334.94,46.66,1815.26,493.11,18.03,16.34,76.81,46.67,80.62,42.11,203.49,69.29,1759.54,9/27/2020 17:00,FALSE,1,2,17,2
4616,0.7715,175.27,38.37,306.98,45.32,1807.29,477.6,17.67,16.2,76.33,47.02,78.35,42.82,202.6,69.14,1758.38,9/27/2020 18:00,FALSE,0,2,18,2
4617,0.7314,163.01,37.73,301.83,36.5,1806.9,415.93,17.18,16.33,75.61,46.3,76.37,42.18,201.88,68.72,1759.94,9/27/2020 19:00,FALSE,0,2,19,2
4618,0.73,158.77,37.08,296.62,34.43,1813.97,389.2,16.82,16.38,74.98,46.33,75.14,42.29,165.4,68.22,1760.49,9/27/2020 20:00,FALSE,1,2,20,2
4619,0.7247,153.56,36.61,292.88,34.7,1817.38,405.22,16.38,15.95,74.68,46.46,74.15,42.46,172.97,67.89,1757.65,9/27/2020 21:00,FALSE,3,7,21,2
4620,0.6915,188.28,44.43,355.45,36.72,1793.85,398.82,16.82,15.19,76.74,47.37,73.15,42.52,199.04,68.85,1761.6,9/27/2020 22:00,FALSE,3,7,22,2
4621,0.7039,184.86,43.01,344.08,44.49,1808.99,471.35,16.34,14.89,76.37,47.04,71.93,42.35,188.52,68.58,1759.74,9/27/2020 23:00,FALSE,0,,23,2
4622,0.7152,179.04,41.33,330.66,42.96,1813.83,457.1,16.59,14.8,75.79,46.87,71.23,42.35,187.05,68.18,1756.45,9/28/2020 0:00,FALSE,1,2,0,2
4623,0.7174,173.41,40.21,321.65,42.12,1801.87,444.13,16.4,14.79,75.06,46.74,70.38,42.35,177.71,67.58,1758.04,9/28/2020 1:00,FALSE,1,2,1,2
4624,0.7119,171.81,40.21,321.68,41.7,1816.86,445.01,16.21,14.78,74.96,46.74,70.13,42.35,176.78,67.48,1758.2,9/28/2020 2:00,FALSE,1,2,2,2
4625,0.7114,171.93,40.28,322.24,42.11,1824.45,452.43,16.44,14.74,75.18,46.74,69.39,42.35,177.72,67.7,1761.24,9/28/2020 3:00,FALSE,1,2,3,2
4626,0.7134,172.6,40.31,322.44,41.55,1815.3,444.23,16.9,14.71,75.26,46.74,69.65,42.35,177.2,67.8,1762.36,9/28/2020 4:00,FALSE,1,2,4,2
4627,0.7204,178.67,40.96,327.67,43.26,1806.78,456.45,17.04,14.64,75.73,46.82,69.14,42.35,180,68.05,1760.03,9/28/2020 5:00,FALSE,0,2,5,2
4628,0.691,198.16,46.27,370.18,45.29,1814.08,481.59,17.29,15.14,76.9,47.3,68.54,42.25,216.79,68.63,1760.06,9/28/2020 6:00,FALSE,0,2,6,2
4629,0.6705,203.13,48.58,388.66,48.07,1810.25,497.47,17.46,15.83,77.14,47.35,68.32,42.05,214.02,68.95,1759.94,9/28/2020 7:00,FALSE,3,2,7,2
4630,0.6947,219.48,49.82,398.53,50.47,1818.69,519.07,17.81,15.98,78.44,47.47,69.52,42.05,235.41,69.78,1763.47,9/28/2020 8:00,FALSE,1,2,8,2
4631,0.6983,229.75,51.34,410.72,52.55,1808.12,536.84,18.14,16,79.03,47.64,69.44,42.05,240.5,70.25,1761.11,9/28/2020 9:00,FALSE,3,2,9,2
4632,0.6749,234.81,54.06,432.46,54.3,1822.75,556.89,18.59,15.98,79.7,47.94,70.22,42.05,242.14,70.72,1760.48,9/28/2020 10:00,FALSE,3,2,10,2
4633,0.6877,238.71,53.78,430.28,55.42,1796.93,555.55,17.14,15.94,79.95,47.89,70.71,42.05,247.41,70.97,1766.44,9/28/2020 11:00,FALSE,0,2,11,2
4634,0.6926,192.16,43.73,349.85,54.87,1807.16,555.06,15.9,15.32,76.92,47.63,66.65,42.87,243.33,69.18,1760.94,9/28/2020 12:00,FALSE,1,2,12,2
4635,0.7489,138.96,31.54,252.34,37.27,1800.62,411.23,15.02,16.33,74.18,45.72,61.38,42.27,184.07,67.92,1754.79,9/28/2020 13:00,FALSE,1,2,13,2
4636,0.8187,134.67,27.57,220.55,28.97,1821.57,366.37,16.27,16.5,73.76,45.26,59.76,42.24,168.91,67.91,1752.65,9/28/2020 14:00,FALSE,1,2,14,2
4637,0.7975,133.6,28.1,224.77,30.29,1807.27,353.84,16.41,16.56,73.35,45.29,60.37,42.22,173.95,67.46,1757.33,9/28/2020 15:00,FALSE,1,2,15,2
4638,0.8039,130.76,27.82,222.55,24.14,1815.66,315.88,16.96,16.56,73.16,45.3,61.96,42.26,145.96,67.29,1753.13,9/28/2020 16:00,FALSE,0,2,16,2
4639,0.8393,131.58,26.92,215.34,27.38,1801.59,331.04,16.84,16.57,73.29,45.32,63.1,42.38,155.17,67.47,1756.18,9/28/2020 17:00,FALSE,1,2,17,2
4640,0.8211,125.99,26.21,209.67,28.4,1828.33,341.05,17.1,16.6,73.37,45.16,62.88,42.29,143.54,67.77,1755.63,9/28/2020 18:00,FALSE,0,2,18,2
4641,0.8382,124.25,24.96,199.7,28.61,1807.01,322.58,17.2,16.61,73.08,45.11,62.12,42.38,144.78,67.7,1756.58,9/28/2020 19:00,FALSE,0,2,19,2
4642,0.7981,123.02,26.4,211.2,28.31,1816.3,322.57,17.26,16.61,72.73,45.19,60.57,42.31,144.3,67.28,1757.2,9/28/2020 20:00,FALSE,1,2,20,2
4643,0.8459,115.58,23.82,190.57,24.24,1825.63,305.51,17.17,16.19,72.3,44.91,59.87,42.31,125.9,66.81,1755.06,9/28/2020 21:00,FALSE,0,,21,2
4644,0.9129,117.33,22.5,180,22.08,1821.89,285.72,17.38,15.65,72.7,44.78,59.24,42.32,135.39,67.49,1755.32,9/28/2020 22:00,FALSE,0,8,22,2
4645,0.9392,108.32,20.66,165.31,19.22,1814.76,270.34,16.93,15.51,71.87,44.66,58.88,42.4,121.51,66.76,1752.9,9/28/2020 23:00,FALSE,4,8,23,2
4646,1.0256,105.22,18.5,147.96,20.59,1820.11,280.12,16.71,15.49,71.74,44.35,57.83,42.32,122.91,66.91,1754.67,9/29/2020 0:00,FALSE,0,1,0,2
4647,0.9662,85.28,16.59,132.75,18.01,1818.7,259.15,16.41,15.51,70.9,44.15,57.15,42.33,101.76,66.43,1752.21,9/29/2020 1:00,FALSE,0,1,1,2
4648,1.0422,73.79,14.14,113.1,14.74,1803.85,220.92,16.8,15.57,69.69,43.82,56.64,42.27,117.94,65.57,1754.44,9/29/2020 2:00,FALSE,0,1,2,2
4649,1.0761,72.46,13.54,108.35,17.33,1798.62,244.21,16.78,15.62,69.75,43.75,55.56,42.27,85.33,65.54,1751.95,9/29/2020 3:00,FALSE,0,1,3,2
4650,1.0983,68.04,12.42,99.36,11.09,1819.54,195.86,17.41,15.65,69.38,43.6,55.1,42.24,84.53,65.55,1751.8,9/29/2020 4:00,FALSE,0,1,4,2
4651,1.1814,68.59,11.8,94.44,11.85,1802.69,199.97,17.43,15.7,69.38,43.58,54.95,42.29,76.76,65.5,1754.08,9/29/2020 5:00,FALSE,4,1,5,2
4652,1.1188,68.79,12.38,99.02,14.17,1827.49,214.22,17.73,16.13,69.57,43.6,54.38,42.24,79.83,65.48,1750.8,9/29/2020 6:00,FALSE,2,9,6,2
4653,1.1088,68.42,12.41,99.3,10.39,1818,202.8,17.87,16.7,69.45,43.68,54.02,42.32,83.17,65.61,1751.95,9/29/2020 7:00,FALSE,2,9,7,2
4654,1.1586,72.55,12.07,96.55,14.25,1825.21,224.95,17.52,16.82,70.14,43.72,54.82,42.39,83.3,66.13,1750.37,9/29/2020 8:00,FALSE,0,9,8,2
4655,1.0422,75.01,14.14,113.13,13.83,1809.07,222.12,17.38,16.82,69.5,44.01,55.57,42.46,83.99,65.03,1750.27,9/29/2020 9:00,FALSE,0,9,9,2
4656,0.9144,86.99,18.11,144.91,16.68,1803,242.06,16.97,16.84,70.46,44.39,58.24,42.4,137.54,65.75,1752.02,9/29/2020 10:00,FALSE,0,9,10,2
4657,0.8991,103.44,20.72,165.8,20.09,1808.92,268.96,17.26,16.81,71.73,44.59,62.16,42.31,115.2,66.72,1752.44,9/29/2020 11:00,FALSE,0,9,11,2
4658,0.8105,107.6,23.5,187.99,24.66,1808.56,306.62,17.74,16.77,72.15,44.96,64.72,42.39,116.23,66.78,1755.1,9/29/2020 12:00,FALSE,1,9,12,2
4659,0.7738,116.14,26.24,209.95,26.92,1813.87,321.54,17.81,16.72,72.5,45.21,67.41,42.34,137.32,66.93,1755.23,9/29/2020 13:00,FALSE,1,9,13,2
4660,0.7781,118.22,26.18,209.44,26.43,1802.27,317.38,17.84,16.69,72.53,45.18,68.71,42.32,128.8,66.92,1755.21,9/29/2020 14:00,FALSE,1,9,14,2
4661,0.8317,110.92,23.58,188.67,24.25,1819.53,297.05,17.01,16.67,71.83,44.81,67.06,42.23,124.93,66.48,1755.08,9/29/2020 15:00,FALSE,1,9,15,2
4662,0.8123,111.94,24.67,197.39,24.37,1827.38,302.59,16.89,16.64,72.09,44.94,67.03,42.24,123.27,66.65,1752.98,9/29/2020 16:00,FALSE,0,9,16,2
4663,0.8304,111.36,24.06,192.51,23.25,1806.57,297.01,16.83,16.6,71.94,44.87,66.07,42.24,128.83,66.69,1753.06,9/29/2020 17:00,FALSE,1,9,17,2
4664,0.8742,104.92,21.24,169.91,21.97,1814.08,283.41,16.4,16.61,71.04,44.64,63.98,42.31,138.5,66.09,1752.21,9/29/2020 18:00,FALSE,0,9,18,2
4665,0.9921,97.25,18.25,146.02,21.26,1814.64,286.65,16.45,16.65,70.95,44.34,61.54,42.33,123.03,66.04,1749.02,9/29/2020 19:00,FALSE,0,9,19,2
4666,0.9835,90.57,17.2,137.62,16.4,1817.13,249.93,16.5,16.69,70.54,44.17,60.12,42.28,104.79,66.12,1751.89,9/29/2020 20:00,FALSE,1,9,20,2
4667,0.9914,88.27,16.62,132.94,20.34,1820.63,288.07,16.39,16.33,70.24,44.12,59,42.3,112.33,65.65,1751.01,9/29/2020 21:00,FALSE,0,,21,2
4668,1.006,83.69,16.25,129.97,13.15,1808.06,203.9,16.1,15.88,69.87,43.98,57.94,42.2,102.56,65.38,1754.75,9/29/2020 22:00,FALSE,0,8,22,2
4669,1.1064,77.68,13.75,110.01,11.18,1813.6,191.56,16.73,15.85,69.75,43.65,56.95,42.14,139.64,65.77,1749.64,9/29/2020 23:00,FALSE,4,8,23,2
4670,1.1356,76.28,13.35,106.82,12.81,1812.52,230.77,17.01,15.81,69.51,43.75,56,42.29,100.08,65.51,1751.7,9/30/2020 0:00,FALSE,0,1,0,2
4671,1.0921,75.31,13.26,106.05,13.48,1818.51,215.39,17.19,15.83,69.47,43.73,54.97,42.27,90.95,65.46,1752.2,9/30/2020 1:00,FALSE,0,1,1,2
4672,1.2057,71.03,11.85,94.8,12.76,1818.87,203.12,17.22,15.84,69.02,43.6,54.01,42.3,81.89,64.97,1750.93,9/30/2020 2:00,FALSE,0,1,2,2
4673,1.2873,70.51,11.49,91.96,11.73,1813.09,196.95,17.21,15.89,69.72,43.5,53.57,42.24,91.12,65.89,1751.12,9/30/2020 3:00,FALSE,0,1,3,2
4674,1.281,69.13,11.16,89.31,12.13,1812.68,198.5,17.37,15.9,69.07,43.47,53.2,42.24,93.73,65.24,1749.54,9/30/2020 4:00,FALSE,0,1,4,2
4675,1.4413,66.89,9.8789,79.03,13.65,1802.15,226.27,17.43,15.94,69.07,43.46,52.77,42.37,83.61,65.12,1752.38,9/30/2020 5:00,FALSE,4,1,5,2
4676,1.3066,65.95,10.44,83.53,9.213,1815.42,185.72,17.58,16.28,68.8,43.47,52.34,42.33,81.29,65.1,1752.1,9/30/2020 6:00,FALSE,2,9,6,2
4677,1.1364,73.4,12.72,101.75,9.4655,1806.7,184.4,17.41,16.71,69.28,43.65,53.92,42.25,99.31,65.3,1750.68,9/30/2020 7:00,FALSE,2,9,7,2
4678,1.1323,76.2,13.46,107.69,10.2,1814.98,186.77,16.92,16.76,69.71,43.76,57.08,42.29,91.95,65.38,1754.48,9/30/2020 8:00,FALSE,0,9,8,2
4679,0.9688,93.71,18.32,146.59,20.17,1818.46,265.79,17.64,16.76,71.11,44.39,60.79,42.39,110.46,66.16,1753.56,9/30/2020 9:00,FALSE,0,9,9,2
4680,0.7916,117.56,25.93,207.41,24.14,1808.21,328.16,17.68,16.67,72.32,45.2,65.76,42.36,199.73,66.75,1751.39,9/30/2020 10:00,FALSE,0,9,10,2
4681,0.7934,131.2,28.58,228.62,30.68,1817.58,371.23,18.34,16.59,72.9,45.28,69.53,42.16,150.22,67.11,1757.13,9/30/2020 11:00,FALSE,0,9,11,2
4682,0.7365,144.85,32.42,259.33,29.66,1818.24,331.65,18.76,16.55,74.21,45.74,72.73,42.2,172.26,67.95,1756.88,9/30/2020 12:00,FALSE,1,9,12,2
4683,0.7467,146.89,33.2,265.61,31.25,1811.03,388.86,18.81,16.5,74.23,45.78,75.64,42.16,159.26,67.65,1758,9/30/2020 13:00,FALSE,1,9,13,2
4684,0.7494,149.01,33.2,265.58,33.48,1820.13,371.38,18.72,16.48,74.44,45.83,77.46,42.2,170.91,68.17,1757.6,9/30/2020 14:00,FALSE,1,9,14,2
