,ESB Chiller Plant plantEfficiency,ESB_Chillers Demand,ESB_Chillers percentRefrigerationLoad,ESB_Chillers tonnage,Active_Chiller_Load_Percent Value,Primary_CHW_Flow Value,Building_Load Value,ESB_Chillers chillerEvapDifferentialPress,ESB_Chillers chillerCondDifferentialPress,ESB_Chillers chillerCondLeavingWaterTemp,ESB_Chillers chillerEvapEnteringWaterTemp,ESB_Chillers outdoorAirTemp,ESB_Chillers chillerEvapLeavingWaterTemp,ESB_Chillers chillerTotalKw,ESB_Chillers chillerCondEnteringWaterTemp,ESB_Chillers chillerEvapWaterFlow,time,anomaly,kmeans_labels,path_index,hour,pattern
4685,0.7888,147.76,31.97,255.77,31.12,1808.54,383.18,18.59,16.46,74.68,45.7,77.91,42.2,168.89,68.3,1757.66,9/30/2020 15:00,FALSE,1,9,15,2
4686,0.7471,147.44,32.82,262.57,33.76,1813.56,380.36,18.45,16.44,74.14,45.78,77.74,42.19,166.8,67.72,1756.82,9/30/2020 16:00,FALSE,0,9,16,2
4687,0.7879,149.44,31.79,254.33,30.18,1806.75,338.1,17.87,16.44,74.44,45.76,76.51,42.28,170.59,68.15,1757.05,9/30/2020 17:00,FALSE,1,9,17,2
4688,0.7458,141.74,31.2,249.64,31.48,1801.04,326.42,16.92,16.43,74.13,45.7,73.64,42.29,169.88,67.92,1755.01,9/30/2020 18:00,FALSE,0,9,18,2
4689,0.7904,142.25,30.03,240.22,28.75,1809.56,322.84,16.32,16.45,73.87,45.6,71.07,42.32,158.67,67.72,1757.7,9/30/2020 19:00,FALSE,0,9,19,2
4690,0.8127,136.92,28.84,230.7,28.91,1802.4,347.52,16.18,16.46,73.49,45.38,69.22,42.23,150.1,67.56,1753.53,9/30/2020 20:00,FALSE,1,9,20,2
4691,0.8321,129.95,26.73,213.81,25.49,1811.55,299.56,16.06,16.13,72.78,45.13,68.08,42.21,147.88,67.1,1755.99,9/30/2020 21:00,FALSE,0,,21,2
4692,0.8498,125.11,25.6,204.81,28.09,1817.98,349.03,15.76,15.56,73.16,45.07,67.48,42.27,136.05,67.58,1756.71,9/30/2020 22:00,FALSE,3,,22,2
4693,0.8309,112.68,23.93,191.46,25.2,1816.52,311.12,15.74,15.39,72.23,45.07,65.97,42.46,160.5,66.88,1757.76,9/30/2020 23:00,FALSE,4,,23,2
4694,0.8648,107.92,22.46,179.72,19.7,1821.93,258.52,15.65,15.37,71.86,44.69,64.22,42.23,120.39,66.73,1756.47,10/1/2020 0:00,FALSE,0,1,0,2
4695,0.8917,107.88,21.4,171.18,26.48,1805.31,326.89,15.5,15.38,71.97,44.68,63.54,42.33,127.59,66.8,1754.38,10/1/2020 1:00,FALSE,0,1,1,2
4696,0.904,110.27,21.56,172.48,21.08,1807.38,315.91,16.03,15.39,72.03,44.61,61.48,42.24,128.91,66.81,1752.22,10/1/2020 2:00,TRUE,1,,2,2
4697,0.9509,95.41,18.34,146.74,19.83,1818.48,258.85,16.12,15.43,71.18,44.32,59.92,42.31,118.32,66.46,1754.68,10/1/2020 3:00,FALSE,0,1,3,2
4698,0.9393,87.81,17.48,139.81,18.62,1827.28,258.69,16.15,15.52,70.41,44.16,59.6,42.25,109.94,65.65,1754.35,10/1/2020 4:00,FALSE,0,1,4,2
4699,1.1013,85.89,15.75,125.97,12.29,1806.93,208.2,16.42,15.56,70.22,44.04,59,42.31,99.24,65.54,1753.79,10/1/2020 5:00,FALSE,4,1,5,2
4700,1.0244,88.4,16.33,130.67,15.72,1816.19,207.14,16.68,16.02,70.46,44.07,58.36,42.28,115.42,65.84,1750.61,10/1/2020 6:00,FALSE,2,9,6,2
4701,1.058,83.51,14.91,119.32,15.99,1808.91,236.43,16.91,16.6,69.84,43.97,57.58,42.33,97.99,65.45,1753.34,10/1/2020 7:00,FALSE,2,9,7,2
4702,0.9929,90.99,17.53,140.24,13.69,1812.43,228.99,17.36,16.72,70.49,44.3,58.96,42.38,104.29,65.55,1750.14,10/1/2020 8:00,FALSE,0,9,8,2
4703,0.9126,102.27,20.27,162.14,20.19,1806.11,255.58,17.91,16.74,71.39,44.58,62.34,42.37,128.81,66.56,1755.97,10/1/2020 9:00,FALSE,0,9,9,2
4704,0.8236,115.34,24.92,199.33,23.25,1818.14,284.47,18.07,16.73,72.3,44.99,66.15,42.27,137.61,66.82,1756.59,10/1/2020 10:00,FALSE,0,9,10,2
4705,0.7747,126.96,28,224.02,21.84,1813.29,280.97,18.17,16.66,72.51,45.45,70.02,42.39,158.68,66.74,1756.63,10/1/2020 11:00,FALSE,0,9,11,2
4706,0.7178,125.94,29.76,238.07,28.71,1805.35,335.99,18.1,16.63,72.39,45.52,71.58,42.26,156.95,66.69,1753.43,10/1/2020 12:00,FALSE,1,9,12,2
4707,0.725,132.18,30.79,246.29,31.79,1813.14,348.77,17.95,16.61,73.07,45.67,71.82,42.31,160.5,66.99,1755.08,10/1/2020 13:00,FALSE,1,9,13,2
4708,0.7166,137.65,31.89,255.15,28.59,1830.44,335.93,17.73,16.59,73.22,45.75,72.49,42.27,164.27,67.1,1758.16,10/1/2020 14:00,FALSE,1,9,14,2
4709,0.7495,140.19,31.27,250.2,31.13,1826.06,340.57,17.51,16.58,73.81,45.7,72.05,42.28,162.54,67.47,1757.77,10/1/2020 15:00,FALSE,1,9,15,2
4710,0.7191,129.82,30.45,243.63,30.54,1825.57,371.08,17,16.59,72.69,45.65,71.29,42.31,150.2,66.74,1753.43,10/1/2020 16:00,FALSE,0,9,16,2
4711,0.749,128.65,29.14,233.14,30.24,1806.92,362.28,16.62,16.59,72.62,45.6,70.28,42.41,151.76,66.63,1754.92,10/1/2020 17:00,FALSE,1,9,17,2
4712,0.8212,132.1,27.25,218.02,27.53,1804.87,329.06,16.13,16.64,72.71,45.07,68,42.09,203.13,66.92,1756.04,10/1/2020 18:00,FALSE,0,9,18,2
4713,0.8255,115.74,24.11,192.84,22.02,1819.64,271.24,15.81,16.65,71.13,44.85,65.42,42.21,140.98,65.79,1756.62,10/1/2020 19:00,FALSE,0,9,19,2
4714,0.8872,102.67,20.75,166.03,18.58,1821.64,254.89,15.78,16.7,70.74,44.52,62.86,42.25,138.2,65.78,1755.76,10/1/2020 20:00,FALSE,1,9,20,2
4715,0.9429,92.78,17.54,140.3,18.02,1817.87,242.75,15.73,16.45,70.11,44.16,60.94,42.24,123.15,65.82,1753.85,10/1/2020 21:00,FALSE,0,8,21,2
4716,0.941,79.91,16.53,132.26,21.28,1807.76,296.11,15.96,16,69.78,44.11,59.33,42.3,97.79,65.4,1751.99,10/1/2020 22:00,FALSE,0,8,22,2
4717,0.9659,82.3,16.42,131.38,18.04,1816.81,232.47,16.27,15.91,69.57,44.09,57.99,42.28,111.15,65.2,1750.47,10/1/2020 23:00,FALSE,4,8,23,2
4718,1.025,77.75,14.75,118.03,15.7,1802.66,239.91,16.59,15.91,69.63,43.86,56.6,42.24,96.98,65.23,1751.04,10/2/2020 0:00,FALSE,0,1,0,2
4719,1.1195,72.35,12.96,103.66,13.27,1822.54,228.45,16.88,15.93,69.25,43.7,54.28,42.28,86.08,65.35,1752.14,10/2/2020 1:00,FALSE,0,1,1,2
4720,1.3861,62.74,9.523,76.18,7.8921,1805.76,167.54,16.96,15.97,68.26,43.34,53.2,42.3,87.39,64.51,1751.83,10/2/2020 2:00,FALSE,0,1,2,2
4721,1.4372,61.45,9.0958,72.77,9.8337,1822.56,182.27,17.39,15.92,68.37,43.32,52.21,42.32,86.27,64.51,1750.51,10/2/2020 3:00,FALSE,0,1,3,2
4722,1.2446,71.53,12.25,97.97,7.5077,1822.27,169.55,17.65,16.02,69.17,43.72,51.43,42.38,102.44,65.11,1752.29,10/2/2020 4:00,FALSE,0,1,4,2
4723,1.0852,67.28,12.45,99.56,8.7311,1821.33,184.85,18.1,15.98,68.44,43.67,49.85,42.31,87.87,64.56,1751.26,10/2/2020 5:00,FALSE,4,1,5,2
4724,1.1473,69.46,12.07,96.56,9.4809,1811.16,183.67,18.53,16.39,68.44,43.59,49.12,42.27,80.83,64.59,1752.37,10/2/2020 6:00,FALSE,2,9,6,2
4725,1.0866,73.82,13.43,107.42,10.53,1807.77,202.76,17.99,16.85,69.42,43.8,49.24,42.33,93.1,65.35,1753.78,10/2/2020 7:00,FALSE,2,9,7,2
4726,1.0409,76.86,14.51,116.05,14.93,1801.16,216.66,17.13,16.94,69.47,43.92,51.1,42.33,99.93,65.31,1751.61,10/2/2020 8:00,FALSE,0,9,8,2
4727,1.1001,75.94,13.75,110.01,18.17,1800.8,246.85,17.2,16.94,69.66,43.8,53.86,42.29,100.45,65.67,1749.25,10/2/2020 9:00,FALSE,0,9,9,2
4728,1.0212,78.99,15.47,123.78,17.08,1804.5,232.18,16.66,16.92,69.62,44.01,58.08,42.32,104.81,65.44,1753.32,10/2/2020 10:00,FALSE,0,9,10,2
4729,0.9133,96.1,19.28,154.25,16.84,1811.49,228.69,17.06,16.88,70.93,44.37,61.81,42.26,116.86,66.03,1751.5,10/2/2020 11:00,FALSE,0,9,11,2
4730,0.925,98.28,19.7,157.63,17.91,1818.65,267.41,17.15,16.83,70.46,44.49,63.49,42.33,115.15,65.57,1752.32,10/2/2020 12:00,FALSE,1,9,12,2
4731,0.8917,100.05,20.1,160.84,18.61,1824.53,240.62,17.44,16.81,71.06,44.48,64.42,42.28,123.28,66.21,1755.62,10/2/2020 13:00,FALSE,1,9,13,2
4732,0.8785,110.74,22.68,181.44,22.18,1809.79,268.65,17.45,16.78,71.49,44.8,66.34,42.32,137,66.23,1754.63,10/2/2020 14:00,FALSE,1,9,14,2
4733,0.8228,109.98,23.73,189.82,19.12,1821.14,243.7,17.43,16.75,71.32,44.87,66.48,42.27,127.77,66.11,1751.59,10/2/2020 15:00,FALSE,1,9,15,2
4734,0.8247,106.88,22.86,182.89,22.28,1815.85,302.18,17.08,16.76,71.55,44.78,65.51,42.28,122.96,66.23,1756.29,10/2/2020 16:00,FALSE,0,9,16,2
4735,0.8441,103.44,21.78,174.28,23.01,1813.78,309.85,16.98,16.75,70.93,44.63,63.98,42.25,117.65,65.87,1754.53,10/2/2020 17:00,FALSE,1,9,17,2
4736,0.8366,105.15,21.68,173.45,26.14,1815.19,318.94,16.81,16.76,70.95,44.64,62.28,42.27,144.35,65.73,1755.29,10/2/2020 18:00,FALSE,0,9,18,2
4737,0.9221,95.45,18.96,151.68,20.42,1816.73,255.94,16.48,16.79,70.82,44.35,61.23,42.27,104.83,66.06,1751.71,10/2/2020 19:00,FALSE,0,9,19,2
4738,1.0101,87.94,16.55,132.41,18.02,1823.01,263.67,16.55,16.82,70.38,44.07,59.94,42.26,100.47,65.63,1753.8,10/2/2020 20:00,FALSE,1,9,20,2
4739,1.1418,82.33,14.29,114.31,13.06,1801.18,222.85,16.48,16.57,70.19,43.81,57.88,42.24,97.96,65.96,1751.27,10/2/2020 21:00,FALSE,0,8,21,2
4740,1.1665,75.5,12.68,101.47,9.2763,1812.67,182.54,16.53,16.18,69.29,43.64,55.51,42.25,107.01,65.3,1752.09,10/2/2020 22:00,FALSE,0,8,22,2
4741,1.2567,66.23,10.81,86.48,8.2391,1817.92,175.62,17.33,16.08,68.68,43.47,53.84,42.28,92.65,64.71,1751.42,10/2/2020 23:00,FALSE,4,8,23,2
4742,1.2256,59.51,10.84,86.76,9.9007,1810.16,182.77,17.67,16.07,68.75,43.49,52.58,42.3,88.81,65.05,1751.1,10/3/2020 0:00,FALSE,0,1,0,2
4743,1.1008,68.45,12.88,103,11.22,1809.23,190.49,17.69,16.12,69.27,43.68,50.85,42.27,80.84,65.2,1752.21,10/3/2020 1:00,FALSE,0,1,1,2
4744,1.1159,65.99,12.04,96.29,13.73,1814.69,206.87,18.12,16.16,69.28,43.61,49.91,42.29,79.71,65.13,1752.47,10/3/2020 2:00,FALSE,0,1,2,2
4745,1.0919,64.32,12.46,99.67,14.28,1818.81,218.36,18.08,16.18,68.79,43.61,49.1,42.24,72.59,64.74,1749.69,10/3/2020 3:00,FALSE,0,1,3,2
4746,1.0996,62.67,11.61,92.9,11.18,1812.36,187.45,18.19,16.2,68.66,43.62,48.79,42.35,79.71,64.94,1752.3,10/3/2020 4:00,FALSE,0,1,4,2
4747,1.1627,63.93,11.36,90.87,12.89,1817.56,207.93,17.64,16.24,68.96,43.6,48.41,42.35,77.29,65.09,1750.82,10/3/2020 5:00,FALSE,4,1,5,2
4748,1.1376,64.22,11.73,93.83,9.66,1815.36,195.61,18.61,16.56,68.51,43.6,47.84,42.32,84.31,64.42,1750.7,10/3/2020 6:00,FALSE,2,9,6,2
4749,1.1723,62.97,11.16,89.29,11.07,1812.58,193.17,19.53,16.89,68.27,43.52,48.22,42.3,74.07,64.37,1751.63,10/3/2020 7:00,FALSE,2,9,7,2
4750,1.0106,73.34,14.56,116.47,14.29,1817.89,217.51,19.06,16.94,69.97,44.02,50.61,42.42,82.11,65.69,1752.58,10/3/2020 8:00,FALSE,0,9,8,2
4751,1.0261,68.36,13.6,108.78,12.93,1810.73,223.62,18.87,16.91,69.2,43.83,54.82,42.34,83.72,64.97,1750.81,10/3/2020 9:00,FALSE,0,9,9,2
4752,0.9557,88.22,17.6,140.83,14.44,1808.97,212.83,16.96,16.89,70.87,44.28,59.62,42.35,112.65,66.18,1752.54,10/3/2020 10:00,FALSE,0,9,10,2
4753,0.8645,95.55,20.4,163.23,17.69,1811.04,240.57,16.57,16.84,70.94,44.55,62.77,42.32,109.99,65.94,1754.9,10/3/2020 11:00,FALSE,0,9,11,2
4754,0.8103,97.95,21.89,175.09,20.86,1809.21,275.44,17.03,16.82,71.27,44.67,66.3,42.28,107.32,66.28,1757.21,10/3/2020 12:00,FALSE,1,9,12,2
4755,0.7961,106.84,23.73,189.82,24.17,1806.8,328.34,17.15,16.8,72.03,45.09,68.64,42.49,125.69,66.72,1752.92,10/3/2020 13:00,FALSE,1,9,13,2
4756,0.7444,121.2,25.27,220.71,29.45,1798.34,345.85,17.26,15.51,72.15,46.01,69.81,43.25,195.81,66.7,1755.78,10/3/2020 14:00,FALSE,1,9,14,2
4757,0.7956,130.23,27.84,222.76,22.26,1821.91,290.5,17.42,16.74,72.55,45.23,70.39,42.19,207.23,66.68,1756.89,10/3/2020 15:00,FALSE,1,9,15,2
4758,0.7767,122.01,27.06,216.51,30.5,1813.9,370.92,17.15,16.73,72.5,45.23,70.27,42.26,139.23,66.83,1753.19,10/3/2020 16:00,FALSE,0,9,16,2
4759,0.7888,119.2,26.35,210.84,27.18,1800.44,325.77,16.88,16.73,72.06,45.19,69.09,42.31,127.95,66.44,1756.22,10/3/2020 17:00,FALSE,1,9,17,2
4760,0.8187,113.04,24.54,196.3,22.05,1813.39,275.75,16.32,16.74,72.31,44.93,66.35,42.25,142.82,66.77,1756.46,10/3/2020 18:00,FALSE,0,9,18,2
4761,0.8532,109.23,22.79,182.29,19.87,1821.78,260.21,16.07,16.75,71.63,44.81,64.82,42.32,127.11,66.26,1754.26,10/3/2020 19:00,FALSE,0,9,19,2
4762,0.8535,107.17,22.37,178.96,19,1821.89,272.69,16.11,16.77,71.34,44.68,63.62,42.24,132.9,66.23,1756.97,10/3/2020 20:00,FALSE,1,9,20,2
4763,0.9198,101.78,19.94,159.5,22.27,1812.02,267.91,16.02,16.47,71.17,44.42,62.35,42.24,124.7,66.13,1755.75,10/3/2020 21:00,FALSE,0,8,21,2
4764,0.9355,92.71,18.35,146.81,16.62,1822.26,229.97,16.12,16.05,70.87,44.35,61.17,42.34,110.67,66.15,1752.83,10/3/2020 22:00,FALSE,0,8,22,2
4765,0.999,97.92,17.78,142.2,20.08,1804.5,285.36,16.25,15.94,70.84,44.15,60.48,42.2,124.1,66.11,1753.96,10/3/2020 23:00,FALSE,4,8,23,2
4766,1.0418,93.69,16.58,132.63,19.03,1817.14,259.32,16.21,15.9,71.15,44.09,59.21,42.27,107.3,66.49,1753.48,10/4/2020 0:00,FALSE,0,1,0,2
4767,1.1031,86.23,14.79,118.3,12.45,1815.03,220.6,16.1,15.94,70.47,43.87,57.82,42.25,101.66,66.44,1754.09,10/4/2020 1:00,FALSE,0,1,1,2
4768,1.0314,88.87,16.17,129.33,15.62,1817.53,226.64,16.25,15.91,70.56,44.1,57.46,42.33,103.69,66.09,1755.88,10/4/2020 2:00,FALSE,0,1,2,2
4769,1.043,83.51,14.78,118.22,13.74,1814.38,215.05,16.09,15.91,69.76,43.91,56.95,42.29,93.7,65.82,1753.11,10/4/2020 3:00,FALSE,0,1,3,2
4770,1.0496,83.85,14.73,117.82,14.12,1816.84,212.55,16.4,15.94,70.28,43.82,56.61,42.21,95.5,66.23,1754,10/4/2020 4:00,FALSE,0,1,4,2
4771,1.02,83.51,15.22,121.77,15.74,1803.74,222.87,16.29,15.94,70.06,43.97,56.89,42.31,94.22,65.97,1752.23,10/4/2020 5:00,FALSE,4,1,5,2
4772,1.0735,89.04,15.57,124.57,13.12,1811.35,210.81,16.25,16.28,70.93,44.01,57.36,42.31,100.48,66.64,1753.75,10/4/2020 6:00,FALSE,2,9,6,2
4773,1.0459,89.99,16.01,128.11,17.47,1812.99,236.55,16.57,16.76,71.01,44.03,57.46,42.28,104.34,66.57,1757.46,10/4/2020 7:00,FALSE,2,9,7,2
4774,1.0267,91.31,17.25,138,18,1812.36,246.79,16.78,16.85,70.92,44.2,59.18,42.31,100.94,66.21,1752.91,10/4/2020 8:00,FALSE,0,9,8,2
4775,0.9248,100.25,20.23,161.82,18.66,1825.71,249.65,17.09,16.84,71.39,44.54,61.72,42.32,107.64,66.33,1754.07,10/4/2020 9:00,FALSE,0,9,9,2
4776,0.8608,109.33,22.49,179.94,20.78,1809.93,274.87,16.86,16.82,71.75,44.79,64.84,42.33,120.64,66.64,1753.56,10/4/2020 10:00,FALSE,0,9,10,2
4777,0.7912,126.57,27.33,218.67,27.19,1807.66,337.06,17.51,16.77,72.8,45.25,67.7,42.25,225.72,67.15,1753.5,10/4/2020 11:00,FALSE,0,9,11,2
4778,0.7693,133.95,29.32,234.59,27.25,1817.63,352.4,17.93,16.71,73.48,45.46,69.96,42.26,159.18,67.46,1757.72,10/4/2020 12:00,FALSE,1,9,12,2
4779,0.7884,145.81,31.01,248.05,25.01,1809.02,306.47,17.6,16.66,74.15,45.64,70.8,42.25,169.99,67.93,1757.15,10/4/2020 13:00,FALSE,1,9,13,2
4780,0.7802,142.84,30.98,247.85,25.93,1802.68,315.1,17.47,16.66,74.06,45.67,70.56,42.29,172.33,67.85,1756.79,10/4/2020 14:00,FALSE,1,9,14,2
4781,0.8058,137.51,28.91,231.29,30.68,1812.91,376.37,17.25,16.65,73.68,45.46,70.81,42.3,154.26,67.7,1756.42,10/4/2020 15:00,FALSE,1,9,15,2
4782,0.76,138.78,30.46,243.68,32.75,1800.73,389.09,16.7,16.67,73.94,45.52,69.95,42.18,200.87,67.91,1754.85,10/4/2020 16:00,FALSE,0,9,16,2
4783,0.854,123.51,25.04,200.34,24.23,1814.99,304.5,16.02,16.69,72.57,45.07,66.24,42.33,145.05,67.09,1753.84,10/4/2020 17:00,FALSE,1,9,17,2
4784,0.8876,103.79,21.36,170.86,24.54,1819.81,296.35,15.68,16.75,71.58,44.69,61.99,42.35,140.55,66.56,1753.85,10/4/2020 18:00,FALSE,0,9,18,2
4785,0.9736,99.8,18.43,147.42,30.86,1812.75,331.88,16.15,16.79,70.47,44.19,59.06,42.17,168.11,65.71,1751.52,10/4/2020 19:00,FALSE,0,9,19,2
4786,1.0426,87.91,15.61,124.88,19.22,1804.54,282.44,16.53,16.83,70.44,43.99,57.84,42.28,104.66,66.23,1753.08,10/4/2020 20:00,FALSE,1,9,20,2
4787,1.0994,79.23,14.12,112.98,13.2,1801.99,205.68,17.07,16.61,69.81,43.8,55.7,42.25,95.45,65.61,1752.02,10/4/2020 21:00,FALSE,0,8,21,2
4788,1.2289,74.03,11.94,95.52,10.76,1797.28,203.25,17.54,16.25,68.63,43.66,54.32,42.35,98.32,64.52,1752.64,10/4/2020 22:00,FALSE,0,8,22,2
4789,1.2738,73.04,11.6,92.77,16.84,1805.16,231.69,18.04,16.18,68.94,43.52,53.21,42.25,96.56,64.95,1749.62,10/4/2020 23:00,FALSE,4,8,23,2
4790,1.3311,70.37,10.79,86.32,15.72,1815.79,228.48,18.34,16.17,68.67,43.44,52.21,42.25,93.82,64.69,1749.08,10/5/2020 0:00,FALSE,0,1,0,2
4791,1.3411,69.62,10.55,84.4,10.22,1814.68,185.14,17.91,16.19,68.97,43.39,50.91,42.23,90.46,65.18,1752.43,10/5/2020 1:00,FALSE,0,1,1,2
4792,1.1875,77.35,12.82,102.54,16.95,1798.99,249.98,18.68,16.24,69.25,43.73,49.16,42.33,94.67,65.18,1750.37,10/5/2020 2:00,FALSE,0,1,2,2
4793,1.276,75.72,11.53,92.23,13.98,1821.64,209.91,19.35,16.28,69.07,43.62,47.96,42.36,92.58,65.1,1752.74,10/5/2020 3:00,FALSE,0,1,3,2
4794,1.2615,72.79,11.52,92.2,9.8321,1801.81,182.67,19.3,16.27,68.16,43.58,47.53,42.31,89.96,64.27,1749.74,10/5/2020 4:00,FALSE,0,1,4,2
4795,1.2336,71.11,11.76,94.1,10.37,1820.63,187.23,19.74,16.3,68.62,43.58,47.21,42.29,83.26,64.47,1751.91,10/5/2020 5:00,FALSE,4,1,5,2
4796,1.1886,72.94,12.15,97.16,9.4619,1817.81,182.13,20.07,16.61,68.72,43.64,46.75,42.31,91.33,64.51,1752.75,10/5/2020 6:00,FALSE,2,9,6,2
4797,1.2353,74.15,11.98,95.87,9.4386,1822.48,185.72,19.68,16.94,69.21,43.73,48.21,42.41,87.82,65,1747.54,10/5/2020 7:00,FALSE,2,9,7,2
4798,1.0873,75.56,14.05,112.36,11.7,1810.23,198.17,19.38,16.94,69.17,43.86,49.86,42.31,108.1,64.83,1750.44,10/5/2020 8:00,FALSE,0,9,8,2
4799,0.9829,78.68,15.21,121.65,13.67,1814.37,234.65,18.82,16.95,69.68,43.98,52.6,42.31,94.04,65.56,1755.28,10/5/2020 9:00,FALSE,0,9,9,2
4800,1.0702,74.13,13.7,109.62,12.67,1810.77,205.47,19.23,16.93,69.39,43.83,56.71,42.33,95.74,65.28,1751.26,10/5/2020 10:00,FALSE,0,9,10,2
4801,1.0571,78.83,14.8,118.39,11.71,1810.39,196.94,17.96,16.93,70.06,43.89,60.09,42.27,90.48,65.85,1755.49,10/5/2020 11:00,FALSE,0,9,11,2
4802,0.8772,96.74,20.19,161.48,20.79,1802.15,261.1,17.33,16.88,70.99,44.44,62.07,42.23,146.97,66.04,1753.1,10/5/2020 12:00,FALSE,1,9,12,2
4803,0.8371,106.77,22.55,180.38,15.72,1809.56,248.55,17.1,16.87,71.75,44.72,65,42.25,133.19,66.58,1753.18,10/5/2020 13:00,FALSE,1,9,13,2
4804,0.8472,116.42,23.65,189.22,24.42,1812.74,260.77,17.21,16.81,71.49,44.93,66.86,42.34,134.27,66.22,1755.94,10/5/2020 14:00,FALSE,1,9,14,2
4805,0.8276,117.21,24.52,196.17,24,1817.38,289.37,17.59,16.79,72.08,44.92,67.76,42.24,129.91,66.62,1754.36,10/5/2020 15:00,FALSE,1,9,15,2
4806,0.809,122.23,26.23,209.82,28.85,1811.7,365.95,17.58,16.77,72.82,45.12,68.22,42.25,144.74,67.14,1754.11,10/5/2020 16:00,FALSE,0,9,16,2
4807,0.8363,123.86,25.17,201.34,23.65,1814.29,276.3,17.16,16.75,72.18,45.07,67.26,42.32,155.83,66.69,1757.3,10/5/2020 17:00,FALSE,1,9,17,2
4808,0.868,112.11,22.57,180.52,22.45,1817.2,282.78,16.29,16.79,71.89,44.71,65.03,42.25,131.09,66.67,1756.54,10/5/2020 18:00,FALSE,0,9,18,2
4809,0.953,101.47,19.19,153.52,17.36,1798.31,256.98,16.42,16.81,71.26,44.35,63,42.24,124.34,66.54,1752.39,10/5/2020 19:00,FALSE,0,9,19,2
4810,0.9842,96.63,17.99,143.91,25.76,1814.35,291.13,16.65,16.83,70.95,44.24,60.43,42.27,130.09,66.22,1754.33,10/5/2020 20:00,FALSE,1,9,20,2
4811,1.138,89.82,14.92,119.34,16.39,1813.66,229.26,16.7,16.57,70.17,43.96,57.96,42.33,134.22,65.93,1754.03,10/5/2020 21:00,FALSE,0,8,21,2
4812,1.2583,79.46,12.37,98.93,12.35,1823.1,201.44,17.26,16.2,69.66,43.69,56.07,42.34,99.19,65.53,1753.16,10/5/2020 22:00,FALSE,0,8,22,2
4813,1.303,79.22,11.91,95.29,9.0139,1813.66,177.37,17.98,16.16,69.76,43.69,54.94,42.38,104.78,65.74,1751.93,10/5/2020 23:00,FALSE,4,8,23,2
4814,1.2481,77.48,12.29,98.31,9.5067,1818.65,185.5,18.12,16.12,69.95,43.52,54.22,42.17,102.13,65.89,1754.96,10/6/2020 0:00,FALSE,0,1,0,2
4815,1.282,64.45,10.53,84.21,7.9584,1811,169.5,18.6,16.14,68.49,43.51,51.88,42.36,80.63,64.82,1753.24,10/6/2020 1:00,FALSE,0,1,1,2
4816,1.0804,69.72,13.4,107.21,14.3,1831.95,226.6,18.89,16.22,69.28,43.79,50.93,42.33,106.44,65.06,1755.12,10/6/2020 2:00,FALSE,0,1,2,2
4817,1.1409,71.54,12.69,101.49,12.46,1814.2,228.47,19.19,16.23,68.59,43.69,50.41,42.3,87.84,64.63,1752.39,10/6/2020 3:00,FALSE,0,1,3,2
4818,1.1521,78.38,13.46,107.71,11.14,1833.26,193.83,19.15,16.25,69.39,43.75,49.89,42.28,98.48,65.37,1749.75,10/6/2020 4:00,FALSE,0,1,4,2
4819,1.18,73.46,12.21,97.65,10.84,1814.57,191.09,19.45,16.27,69.06,43.67,49.42,42.33,92.64,65.03,1753.69,10/6/2020 5:00,FALSE,4,1,5,2
4820,1.1047,77.91,13.88,111.06,19.21,1802.73,249.49,19.24,16.58,69.38,43.86,49.58,42.34,98.24,65.24,1754.09,10/6/2020 6:00,FALSE,2,9,6,2
4821,1.057,85.36,15.44,123.49,12.46,1811.49,222.05,19.48,16.91,70.32,43.98,50.39,42.29,103.72,66.07,1754.57,10/6/2020 7:00,FALSE,2,9,7,2
4822,1.1093,71.31,12.78,102.27,11.77,1811.81,203.04,19.91,16.9,69.16,43.61,52.4,42.21,80.26,65.12,1753.05,10/6/2020 8:00,FALSE,0,9,8,2
4823,1.0323,84.34,15.11,120.87,14.61,1808.02,234.76,19.41,16.91,70.14,44.04,56.15,42.39,98.7,66.07,1755.93,10/6/2020 9:00,FALSE,0,9,9,2
4824,0.8273,108.45,23.01,184.07,18.71,1806.11,273.97,17.46,16.87,72.39,44.88,61.49,42.36,141.64,67.24,1753.96,10/6/2020 10:00,FALSE,0,9,10,2
4825,0.753,122.43,28.05,224.42,21.33,1812.3,262.24,18.18,16.77,72.8,45.14,66.32,42.08,149.81,67.23,1755.23,10/6/2020 11:00,FALSE,0,9,11,2
4826,0.7417,145.06,32.53,260.24,33.49,1817.33,388.77,18.78,16.7,74.25,45.83,70.21,42.28,170.8,67.97,1758.52,10/6/2020 12:00,FALSE,1,9,12,2
4827,0.7405,149.13,33.34,266.75,30.96,1811.87,373.32,19.01,16.64,74.53,45.95,74.27,42.3,196.69,68.14,1755.88,10/6/2020 13:00,FALSE,1,9,13,2
4828,0.7673,145.12,32.11,256.84,38.1,1809.95,419.46,20.57,16.63,74.71,45.66,76.25,42.15,163.49,68.31,1756.77,10/6/2020 14:00,FALSE,1,9,14,2
4829,0.7354,141.38,32.42,259.39,35.57,1810.68,414.55,20.56,16.62,74.19,45.81,76.85,42.27,170.38,68,1756.96,10/6/2020 15:00,FALSE,1,9,15,2
4830,0.7602,144.29,31.91,255.24,36.57,1822.85,410.52,19.92,16.6,74.09,45.74,76.63,42.26,163.41,67.79,1757.08,10/6/2020 16:00,FALSE,0,9,16,2
4831,0.7893,139.49,30.33,242.67,28.78,1815.08,320.53,19.35,16.64,74.76,45.63,75.51,42.31,162.71,68.67,1756.27,10/6/2020 17:00,FALSE,1,9,17,2
4832,0.757,142.53,31.65,253.21,36.14,1805.81,415.14,18.45,16.63,74.22,45.71,72.22,42.25,155.72,67.96,1755.36,10/6/2020 18:00,FALSE,0,9,18,2
4833,0.7861,130.97,28.76,230.12,27.06,1806.35,347.95,18.03,16.63,72.93,45.39,69.59,42.24,145.42,66.94,1757.11,10/6/2020 19:00,FALSE,0,9,19,2
4834,0.8041,129.74,27.07,216.56,24.53,1816.83,286.8,17.82,16.69,73.17,45.24,67.67,42.28,153.63,67.66,1757.37,10/6/2020 20:00,FALSE,1,9,20,2
4835,0.8507,117.96,24.61,196.84,25.17,1813.13,296.06,17.21,16.35,72.6,44.87,65.56,42.18,133.69,67.07,1755.07,10/6/2020 21:00,FALSE,0,,21,2
4836,0.859,122.71,24.18,193.41,24.28,1817.49,285.03,16.98,15.86,72,44.77,64.47,42.12,292.92,66.63,1753.28,10/6/2020 22:00,FALSE,3,,22,2
4837,0.924,109.35,20.91,167.29,21.87,1801.18,268.27,16.89,15.77,71.76,44.56,61.9,42.28,132.13,66.7,1756.19,10/6/2020 23:00,FALSE,4,,23,2
4838,0.926,105.6,20.46,163.71,20.18,1808.49,279.99,17.16,15.73,71.75,44.49,61.96,42.25,121.01,66.86,1752.98,10/7/2020 0:00,FALSE,0,1,0,2
4839,0.9232,107.75,20.48,163.87,23.3,1810.59,277.42,17.4,15.73,71.88,44.51,61.63,42.26,126.34,67,1753.64,10/7/2020 1:00,FALSE,0,1,1,2
4840,1.0024,98.58,18.28,146.23,22.81,1806.93,295.74,17.17,15.73,71.01,44.25,59.81,42.25,123.79,66.28,1754.53,10/7/2020 2:00,FALSE,0,1,2,2
4841,1.0012,95.05,17.71,141.66,21.13,1824.34,262.34,17.25,15.76,70.59,44.25,58.33,42.31,112.74,65.89,1755.78,10/7/2020 3:00,FALSE,0,1,3,2
4842,1.0773,87.71,15.38,123.04,13.75,1820.74,212.27,17.76,15.76,70.2,44.02,57.58,42.33,103.93,65.89,1753.86,10/7/2020 4:00,FALSE,0,1,4,2
4843,1.1174,87.02,15.09,120.74,16.34,1802.92,226.25,17.73,15.8,70.43,43.94,56.04,42.29,100.88,65.72,1752.57,10/7/2020 5:00,FALSE,4,1,5,2
4844,1.1424,82.12,13.78,110.2,13.31,1816.15,206.44,18.22,16.25,69.96,43.85,54.8,42.34,102.63,65.8,1751.95,10/7/2020 6:00,FALSE,2,9,6,2
4845,1.1091,85.95,14.79,118.3,16.21,1826.94,236.88,18.34,16.75,70.56,43.95,55.23,42.34,94.56,65.93,1755.05,10/7/2020 7:00,FALSE,2,9,7,2
4846,1.0417,95.77,17.51,140.1,13.39,1810.57,228.83,18.77,16.86,71.07,44.25,58.43,42.33,117.36,66.23,1751.96,10/7/2020 8:00,FALSE,0,9,8,2
4847,0.8749,119.88,23.58,188.64,17.01,1801.71,265.48,19.63,16.84,72.35,44.94,63.79,42.36,145.48,67.18,1755.06,10/7/2020 9:00,FALSE,0,9,9,2
4848,0.7935,128.71,27.99,223.9,32.62,1815.85,379.33,20.79,16.76,73.29,45.45,68.39,42.39,142.35,67.3,1754.16,10/7/2020 10:00,FALSE,0,9,10,2
4849,0.7353,149.2,33.4,267.18,30.7,1798,347.29,21.34,16.71,74.04,45.8,71.96,42.14,233.9,67.66,1754.39,10/7/2020 11:00,FALSE,0,9,11,2
4850,0.7312,140.44,32.34,258.71,25.98,1817.83,292.49,21.89,16.68,74.16,45.84,75.54,42.31,156.31,67.87,1757.39,10/7/2020 12:00,FALSE,1,9,12,2
4851,0.7473,148.03,33.33,266.62,28.18,1814.37,308.28,22.14,16.65,74.8,45.91,79.26,42.26,163.13,68.33,1755.23,10/7/2020 13:00,FALSE,1,9,13,2
4852,0.7409,151.66,34.38,275.08,27.13,1818.75,321.66,22.56,16.62,74.7,46,81.16,42.24,169.94,68.19,1758.44,10/7/2020 14:00,FALSE,1,9,14,2
4853,0.7311,151.65,35.3,282.41,34.15,1801.95,381.14,21.65,16.6,74.42,46.04,81.98,42.18,163.13,67.59,1756.13,10/7/2020 15:00,FALSE,1,9,15,2
4854,0.7456,155.56,35.3,282.38,34.38,1799.44,406.14,21.58,16.62,74.85,46.14,81.97,42.28,179.19,68.15,1755.48,10/7/2020 16:00,FALSE,0,9,16,2
4855,0.7952,171.15,35.03,280.23,34.07,1812.61,391.35,20.89,16.63,74.89,45.83,80.41,42,231.04,68.29,1757.29,10/7/2020 17:00,FALSE,1,9,17,2
4856,0.775,166.5,34.75,278.01,37.14,1817.4,417.28,20.15,16.59,74.34,46,77.45,42.2,191.16,67.86,1757.07,10/7/2020 18:00,FALSE,0,9,18,2
4857,0.7761,163.42,34.42,275.36,32.78,1797.29,387.29,15.49,16.56,74.42,46.02,74.63,42.25,190.23,67.9,1754.6,10/7/2020 19:00,FALSE,0,9,19,2
4858,0.7895,171.35,35.33,282.65,35.08,1803.65,403.47,16.21,16.55,75.34,46.16,72.36,42.3,196.34,68.49,1757.92,10/7/2020 20:00,FALSE,1,9,20,2
4859,0.7842,158.44,33.21,265.66,36.62,1818.54,397.54,17.01,16.14,74.6,45.9,70.71,42.27,187.31,68.02,1755.67,10/7/2020 21:00,FALSE,3,7,21,2
4860,0.8252,152.53,30.33,242.65,33.71,1824.98,381.46,18.1,15.49,74.03,45.67,69.59,42.36,173.66,67.77,1758.43,10/7/2020 22:00,FALSE,3,7,22,2
4861,0.8356,147.85,29.28,234.23,32.07,1826.5,344.5,19.25,15.33,73.97,45.55,68.47,42.35,168.88,67.92,1756.29,10/7/2020 23:00,FALSE,0,,23,2
4862,0.8331,129.14,26.85,214.8,26.99,1793.42,321.91,18.8,15.28,73.41,45.27,67.44,42.33,153.63,67.69,1755.08,10/8/2020 0:00,FALSE,1,2,0,2
4863,0.7842,130.8,28.01,224.07,29.5,1805.01,339.8,18.38,15.27,73.19,45.33,66.29,42.27,148.29,67.29,1756.79,10/8/2020 1:00,FALSE,1,2,1,2
4864,0.8365,131.8,26.84,214.73,24.98,1810.74,318.48,18.27,15.28,73.5,45.17,65.64,42.24,155.63,67.66,1756.8,10/8/2020 2:00,FALSE,1,2,2,2
4865,0.8272,127.49,26.35,210.79,25.69,1830.43,298.07,17.79,15.29,73.2,45.26,63.77,42.38,147.27,67.59,1756.17,10/8/2020 3:00,FALSE,1,2,3,2
4866,0.8291,122.99,25.33,202.63,27.15,1817.12,331.02,17.66,15.29,72.94,45.05,61.71,42.28,140.09,67.43,1755.62,10/8/2020 4:00,FALSE,1,2,4,2
4867,0.8402,119.58,24.86,198.91,25.41,1825.76,316.98,17.82,15.28,72.47,44.98,61.04,42.26,141.55,66.9,1752.57,10/8/2020 5:00,FALSE,0,2,5,2
4868,0.8552,119.78,24.31,194.44,23.69,1814.38,285.21,17.62,15.76,72.69,45.02,60.34,42.36,143.69,67.16,1751.82,10/8/2020 6:00,FALSE,0,2,6,2
4869,0.8568,122.48,24.74,197.89,24.01,1815.31,295.23,18.01,16.5,72.89,44.99,59.88,42.28,140.08,67.49,1753.73,10/8/2020 7:00,FALSE,3,2,7,2
4870,0.7763,128.72,28.25,226.03,24.41,1813.15,302.3,18.62,16.65,73.2,45.43,61.85,42.34,141.73,67.43,1754.81,10/8/2020 8:00,FALSE,1,2,8,2
4871,0.7748,147.27,32.1,256.84,30.57,1819.29,344.64,18.48,16.65,74.65,45.82,65.52,42.32,170.02,68.3,1759.91,10/8/2020 9:00,FALSE,3,2,9,2
4872,0.7372,155.47,34.86,278.88,31.97,1813.4,373.84,17.93,16.59,74.83,46,69.23,42.19,167.56,68.29,1755.89,10/8/2020 10:00,FALSE,3,2,10,2
4873,0.7252,158.76,36.57,292.54,37.23,1821.92,418.07,18.11,16.56,75.06,46.29,72.24,42.3,180.08,68.13,1757.95,10/8/2020 11:00,FALSE,0,2,11,2
4874,0.6868,167.96,40.65,325.17,39.94,1808.82,424.78,18.4,16.54,74.29,46.83,75.27,42.39,205.03,66.96,1758.4,10/8/2020 12:00,FALSE,1,2,12,2
4875,0.6737,166.21,41.61,332.87,40.78,1808.14,437.96,19.14,16.59,74.5,47.08,77.17,42.55,185.06,67.1,1761.11,10/8/2020 13:00,FALSE,1,2,13,2
4876,0.867,174.5,38.78,310.24,33.26,1812.06,373.3,19.26,16.26,75.85,47.11,78.52,42.88,219.75,68.64,1758.69,10/8/2020 14:00,FALSE,1,2,14,2
4877,0.7072,170.15,40.35,322.77,36.28,1826.64,397.84,19.53,16.47,75.91,46.56,79.24,42.17,219.5,68.73,1761.86,10/8/2020 15:00,FALSE,1,2,15,2
4878,0.7343,182.29,40.89,327.15,40.56,1810.81,440.86,19.58,16.43,76.79,46.65,78.16,42.19,189.51,69.42,1761.26,10/8/2020 16:00,FALSE,0,2,16,2
4879,0.7146,190.32,43.34,346.72,42.55,1806.58,447.79,19.5,16.37,77.52,46.79,77.15,42.05,194.38,69.89,1758.2,10/8/2020 17:00,FALSE,1,2,17,2
4880,0.7304,177.38,40.22,321.75,42.33,1799.4,449.1,18.99,16.36,76.52,46.43,75.68,42.05,185.98,69.35,1760.34,10/8/2020 18:00,FALSE,0,2,18,2
4881,0.7009,199.73,46.03,368.28,39.77,1798.64,427.85,18.66,16.36,77.17,47.41,74.6,42.38,226.15,69.12,1756.83,10/8/2020 19:00,FALSE,0,2,19,2
4882,0.6896,225.05,51.19,409.54,51.96,1822.68,533.44,18.72,16.33,78.6,47.69,73.02,42.11,226.48,69.89,1761.57,10/8/2020 20:00,FALSE,1,2,20,2
4883,0.6923,216.68,49.49,395.9,51.5,1822.37,524.77,18.36,15.85,78.2,47.36,72.07,41.96,226.06,69.77,1757.79,10/8/2020 21:00,FALSE,3,7,21,2
4884,0.6815,206.74,48.47,387.74,47.38,1818.58,495.44,18.14,15.11,77.68,47.24,71.54,41.96,210.92,69.45,1762.2,10/8/2020 22:00,FALSE,3,7,22,2
4885,0.6835,206.88,48.38,387.03,48.21,1824.48,505.47,17.94,14.87,77.53,47.48,70.23,42.21,211.23,69.25,1759.65,10/8/2020 23:00,FALSE,0,,23,2
4886,0.6717,199.78,47.9,383.24,46.25,1830.32,483.07,17.88,14.78,77.1,47.19,69.69,41.96,203.63,68.99,1758.73,10/9/2020 0:00,FALSE,1,2,0,2
4887,0.667,191.49,46.66,373.25,46.6,1811.6,481.25,17.71,14.75,76.3,47.04,68.22,41.96,196,68.37,1762.66,10/9/2020 1:00,FALSE,1,2,1,2
4888,0.6641,188.79,46.35,370.82,45.91,1821.61,483.07,17.63,14.75,76.13,47.02,68.25,41.96,191.79,68.25,1759.81,10/9/2020 2:00,FALSE,1,2,2,2
4889,0.6621,184.29,45.71,365.65,44.54,1810.51,465.31,17.78,14.77,75.96,47.09,67.47,42.11,187.04,68.2,1761.19,10/9/2020 3:00,FALSE,1,2,3,2
4890,0.6638,182.46,45.18,361.47,45.44,1810.92,478,18.06,14.72,76.08,47.39,67.07,42.46,195.74,68.25,1760.12,10/9/2020 4:00,FALSE,1,2,4,2
4891,0.6747,170.71,42.28,338.26,45.29,1819.79,474.39,17.86,14.78,74.62,46.87,66.77,42.26,181.41,67.08,1761.37,10/9/2020 5:00,FALSE,0,2,5,2
4892,0.6729,173.98,42.97,343.8,42.09,1812.42,447.13,17.86,15.38,74.65,46.94,66.66,42.26,179.05,66.86,1761.47,10/9/2020 6:00,FALSE,0,2,6,2
4893,0.6773,179.59,43.74,349.92,44.12,1812.81,468.05,18.08,16.13,75,47.02,66.65,42.26,186.2,67.29,1764.75,10/9/2020 7:00,FALSE,3,2,7,2
4894,0.6474,188.19,47.53,380.21,44.08,1816.39,468.13,18.48,16.35,76.05,47.24,67.55,42.06,200.12,68.06,1760.36,10/9/2020 8:00,FALSE,1,2,8,2
4895,0.6502,196.02,48.73,389.84,45.82,1814.78,479.36,18.61,16.39,76.54,47.26,68.69,41.96,211.66,68.43,1762.36,10/9/2020 9:00,FALSE,3,2,9,2
4896,0.65,198.63,49.25,393.97,48.67,1814.97,507.33,19.04,16.39,76.82,47.31,70.53,41.96,205.37,68.66,1764.65,10/9/2020 10:00,FALSE,3,2,10,2
4897,0.6682,205.45,49.17,393.34,48.91,1814.06,508.32,18.9,16.39,77.52,47.31,71.61,41.96,211.32,69.18,1761.8,10/9/2020 11:00,FALSE,0,2,11,2
4898,0.6519,197.28,48.84,390.72,49.76,1811.2,516.48,18.11,16.36,76.75,47.29,71.69,41.96,212.19,68.63,1758.23,10/9/2020 12:00,FALSE,1,2,12,2
4899,0.6551,185.68,46.41,371.27,46.3,1813.35,486.11,18.06,16.38,75.57,47.02,71.28,41.96,192.41,67.81,1760.68,10/9/2020 13:00,FALSE,1,2,13,2
4900,0.6398,192.07,48.79,390.28,46.26,1803.09,479.96,18.99,16.41,76.34,47.27,72.55,41.96,203.49,68.16,1764.28,10/9/2020 14:00,FALSE,1,2,14,2
4901,0.6479,197.65,49.2,393.6,47.2,1820.38,497.98,18.55,16.37,76.92,47.31,72.68,41.96,207.78,68.64,1762.8,10/9/2020 15:00,FALSE,1,2,15,2
4902,0.6709,212.52,50.29,402.3,48.09,1807.52,496.21,18.86,16.32,77.64,47.44,71.42,41.96,220.21,69.13,1760.99,10/9/2020 16:00,FALSE,0,2,16,2
4903,0.6696,220.76,51.89,415.16,50.04,1820.45,519.21,18.78,16.27,78.54,47.61,70.81,41.96,230.18,69.88,1761.45,10/9/2020 17:00,FALSE,1,2,17,2
4904,0.6555,211.38,51.21,409.71,52.23,1812.21,534.91,18.48,16.18,78.28,47.54,69.87,41.96,222.84,69.83,1761.81,10/9/2020 18:00,FALSE,0,2,18,2
4905,0.6498,,49.25,393.99,46.92,1825.73,491.62,18.02,16.24,77.05,47.31,69.36,41.96,203.13,68.95,1765.9,10/9/2020 19:00,TRUE,,,19,2
4906,0.6602,202.54,49.21,393.67,47.85,1815.11,500.85,18.11,16.24,77.24,47.31,68.91,41.96,212.67,68.98,1764.43,10/9/2020 20:00,FALSE,1,2,20,2
4907,0.6723,193.25,46.62,372.98,46.83,1811.77,493.59,17.86,15.87,77.02,47.04,68.51,41.96,198.32,68.96,1761.3,10/9/2020 21:00,FALSE,3,7,21,2
4908,0.6613,195.09,47.75,381.98,48.24,1810.07,495.07,17.87,15.1,77.02,47.16,68.08,41.96,202.08,69.03,1761.45,10/9/2020 22:00,FALSE,3,7,22,2
4909,0.6532,175,44.48,355.83,45.98,1812.23,475.76,17.4,14.88,75.41,46.81,67.36,41.96,192.16,67.84,1759.26,10/9/2020 23:00,FALSE,0,,23,2
4910,0.6455,160.6,42.13,337.07,40.97,1815.11,438.8,17.22,14.99,74.15,46.61,65.69,42.01,166.59,67,1759.72,10/10/2020 0:00,FALSE,1,2,0,2
4911,0.7038,157.84,37.85,302.76,34.95,1814.02,392.15,17.2,14.99,74.98,46.29,64.34,42.16,169.8,67.9,1758.95,10/10/2020 1:00,FALSE,1,2,1,2
4912,0.672,149.2,36.3,290.43,0,1788.99,477.47,17.4,14.27,75.06,46.68,63.62,42.73,228.12,68.2,1760.5,10/10/2020 2:00,TRUE,,,2,2
4913,0.7564,166.8,36.5,292.01,34.98,1810.4,388.29,17.56,14.87,75.38,46.29,63.22,42.31,250.05,68.26,1759.15,10/10/2020 3:00,FALSE,1,2,3,2
4914,0.7408,162.96,36.25,289.98,38.83,1824.17,424.5,17.75,14.84,74.9,45.93,63.12,41.98,180.28,68.07,1759.39,10/10/2020 4:00,FALSE,1,2,4,2
4915,0.6909,165.84,38.82,310.58,35.35,1802.52,389.82,17.87,14.82,75.1,46.34,63.12,42.11,174.67,68.52,1760.07,10/10/2020 5:00,FALSE,0,2,5,2
4916,0.7086,170.86,39.56,316.51,37.8,1819.54,413.87,18.12,15.28,75.34,46.64,63.43,42.31,196.56,67.93,1755.57,10/10/2020 6:00,FALSE,0,2,6,2
4917,0.7087,175.42,40.69,325.54,41.59,1819.4,445.77,18.27,16,74.67,46.56,63.96,42.12,194.21,67.28,1761.08,10/10/2020 7:00,FALSE,3,2,7,2
4918,0.6693,173.8,43.28,346.28,41.13,1811.86,446.98,18.43,16.34,74.1,46.83,64.61,42.1,179.86,66.65,1757.29,10/10/2020 8:00,FALSE,1,2,8,2
4919,0.6806,187.45,45.01,360.09,44.08,1823.01,468.21,18.53,16.43,75.3,47,65.33,42.1,191.13,67.52,1762.8,10/10/2020 9:00,FALSE,3,2,9,2
4920,0.6811,197.77,46.85,374.77,45.24,1805.79,481.17,18.78,16.39,76.19,47.2,65.63,42.1,205.21,68.19,1763.25,10/10/2020 10:00,FALSE,3,2,10,2
4921,0.6895,215.6,49.53,396.27,47.55,1812.43,497.57,19.39,16.3,77.94,47.55,67.29,42.15,222.38,69.49,1761.38,10/10/2020 11:00,FALSE,0,2,11,2
4922,0.6864,232.92,52.88,423.06,49.7,1812.18,517.25,19.87,16.19,79.66,48,68.84,42.23,244.75,70.66,1762.05,10/10/2020 12:00,FALSE,1,2,12,2
4923,0.6893,236.49,53.32,426.53,55.48,1821.3,563.95,19.49,16.1,79.78,47.9,68.06,42.08,248.33,70.86,1760.73,10/10/2020 13:00,FALSE,1,2,13,2
4924,0.6775,232.04,53.41,427.31,55.28,1807.37,559.05,19.19,16.07,79.4,47.9,67.11,42.08,243.07,70.61,1763.96,10/10/2020 14:00,FALSE,1,2,14,2
4925,0.6735,239.65,55.12,440.95,52.23,1826.26,537.68,19.28,16.06,80.15,47.9,67.53,41.91,248.25,71.08,1767.02,10/10/2020 15:00,FALSE,1,2,15,2
4926,0.6736,250.12,57.06,456.45,54.92,1816.26,561.25,19.7,16.02,80.9,48,68.76,41.78,255.15,71.65,1763,10/10/2020 16:00,FALSE,0,2,16,2
4927,0.674,257.02,58.28,466.26,56.8,1816.68,573.45,19.53,16,81.3,48.12,69.37,41.78,263.8,72,1765.8,10/10/2020 17:00,FALSE,1,2,17,2
4928,0.6565,229.93,54.7,437.58,56.38,1817.38,574.11,18.77,15.96,79.93,47.75,68.13,41.78,249.31,71.03,1761.35,10/10/2020 18:00,FALSE,0,2,18,2
4929,0.6579,223.65,53.36,426.91,53.88,1822.65,550.54,18.43,16.04,79.31,47.6,67.9,41.78,235.33,70.49,1762.85,10/10/2020 19:00,FALSE,0,2,19,2
4930,0.646,218.34,53.34,426.74,51.41,1806.43,525.96,18.27,16.09,79.08,47.6,67.88,41.78,226.42,70.31,1762.17,10/10/2020 20:00,FALSE,1,2,20,2
4931,0.6408,202.88,50.79,406.29,48.91,1821.41,509.42,17.75,15.76,78.24,47.32,67.22,41.78,210.19,70.04,1761.32,10/10/2020 21:00,FALSE,3,7,21,2
4932,0.6405,201.85,50.62,404.95,48.33,1823.31,505.72,17.73,15.07,77.97,47.29,66.99,41.78,213.03,69.81,1763.53,10/10/2020 22:00,FALSE,3,7,22,2
4933,0.6658,205.88,49.41,395.28,47.72,1812.86,501.2,17.85,14.78,78.25,47.29,66.99,41.91,212.49,69.91,1761.36,10/10/2020 23:00,FALSE,0,,23,2
4934,0.6757,200.75,47.77,382.15,48.51,1824.51,505.85,17.82,14.63,78.07,47.29,66.99,42.08,219.62,69.94,1760.06,10/11/2020 0:00,FALSE,1,2,0,2
4935,0.6684,198.09,47.77,382.17,48.36,1809.37,500.76,17.64,14.56,77.73,47.29,66.77,42.08,206.04,69.73,1760.17,10/11/2020 1:00,FALSE,1,2,1,2
4936,0.6602,194.9,47.76,382.1,47.28,1823.31,493.34,17.53,14.56,77.65,47.29,66.69,42.08,202.37,69.49,1759.86,10/11/2020 2:00,FALSE,1,2,2,2
4937,0.6566,193.52,47.76,382.11,48.26,1803.28,500.38,17.67,14.51,77.71,47.29,66.69,42.08,201.4,69.49,1759.88,10/11/2020 3:00,FALSE,1,2,3,2
4938,0.6523,192.38,47.86,382.91,47.55,1819.43,494.25,17.71,14.49,77.49,47.29,66.69,42.08,196.19,69.41,1763.58,10/11/2020 4:00,FALSE,1,2,4,2
4939,0.6466,189.95,47.83,382.66,47.45,1808.6,490.06,17.65,14.49,77.07,47.29,66.64,42.08,193.79,69.17,1762.44,10/11/2020 5:00,FALSE,0,2,5,2
4940,0.6767,201.19,47.77,382.12,45.94,1813.62,481.96,17.86,14.99,77.64,47.29,66.37,42.08,218.23,69.34,1759.95,10/11/2020 6:00,FALSE,0,2,6,2
4941,0.6734,199.96,47.77,382.12,49.24,1818.53,508.76,18,15.75,77.72,47.29,66.1,42.08,204.34,69.41,1759.95,10/11/2020 7:00,FALSE,3,2,7,2
4942,0.6736,201.42,48.03,384.23,47.49,1817.06,494.63,17.99,16.04,77.7,47.32,66.1,42.08,209.56,69.39,1761.14,10/11/2020 8:00,FALSE,1,2,8,2
4943,0.6482,205.23,50.63,405.03,51.97,1809.97,508.67,18.2,16.13,78.05,47.6,66.37,42.08,218.39,69.61,1762.92,10/11/2020 9:00,FALSE,3,2,9,2
4944,0.6656,212.55,50.66,405.26,50.91,1814.41,519.7,18.61,16.17,78.67,47.6,67.08,42.08,231.52,70.09,1763.95,10/11/2020 10:00,FALSE,3,2,10,2
4945,0.6748,222.95,51.93,415.42,51.65,1809.08,529.69,18.93,16.14,79.55,47.75,68.64,42.08,236.79,70.71,1760.62,10/11/2020 11:00,FALSE,0,2,11,2
4946,0.6793,236.51,54.01,432.09,52.4,1804.49,538.22,19.18,16.06,80.54,47.97,69.35,42.08,253.59,71.53,1761.7,10/11/2020 12:00,FALSE,1,2,12,2
4947,0.6867,250.9,56.06,448.48,56.13,1808.64,563.36,19.47,15.98,81.22,48.19,70.1,42.08,256.26,72.03,1761.42,10/11/2020 13:00,FALSE,1,2,13,2
4948,0.6896,246.32,55.03,440.24,56.23,1812.3,562.73,19.33,15.97,81.15,48.07,71.21,42.08,252.48,71.8,1765.16,10/11/2020 14:00,FALSE,1,2,14,2
4949,0.6855,249.59,55.91,447.31,55.5,1811.78,568.18,19.27,15.92,81.18,48.17,71.95,42.08,257.56,71.8,1763.94,10/11/2020 15:00,FALSE,1,2,15,2
4950,0.6961,251.68,55.48,443.85,57.1,1816.99,580.49,19.08,15.9,81.21,48.12,72.03,42.08,257.88,72.06,1764.63,10/11/2020 16:00,FALSE,0,2,16,2
4951,0.666,236.98,55.27,442.12,56.7,1808.51,577.79,18.7,15.88,80.71,47.89,71.24,41.88,251.61,71.58,1764.34,10/11/2020 17:00,FALSE,1,2,17,2
4952,0.6715,222.03,51.99,415.95,56.16,1799.92,564.02,18.4,15.95,79.8,47.72,70.94,42.06,238.53,71.21,1763.46,10/11/2020 18:00,FALSE,0,2,18,2
4953,0.6862,219.86,50.48,403.85,51,1814.96,526.34,18.33,15.98,79.8,47.59,70.56,42.08,228.11,71.2,1759.23,10/11/2020 19:00,FALSE,0,2,19,2
4954,0.689,221.3,50.53,404.26,52.94,1802.41,538.67,18.21,15.98,79.8,47.59,70.23,42.08,233.47,71.2,1761.04,10/11/2020 20:00,FALSE,1,2,20,2
4955,0.6816,204.8,48.04,384.34,49.96,1816.33,513.38,17.62,15.54,78.82,47.32,69.88,42.08,217.24,70.58,1762.09,10/11/2020 21:00,FALSE,3,7,21,2
4956,0.6704,199.15,47.81,382.46,47.81,1820.09,498.83,17.43,14.81,78.07,47.29,69.23,42.08,217.65,69.93,1761.89,10/11/2020 22:00,FALSE,3,7,22,2
4957,0.6672,197.7,47.75,382.01,47.46,1806.67,497.72,17.4,14.59,77.98,47.29,68.88,42.08,207.28,69.78,1759.79,10/11/2020 23:00,FALSE,0,,23,2
4958,0.6651,197.4,47.87,382.94,48.45,1825.39,504.05,17.49,14.51,78.1,47.29,68.73,42.08,206.09,69.86,1764.09,10/12/2020 0:00,FALSE,1,2,0,2
4959,0.6629,195.83,47.73,381.81,47.73,1822.24,494.11,17.5,14.44,77.84,47.29,68.53,42.08,212.2,69.71,1758.88,10/12/2020 1:00,FALSE,1,2,1,2
4960,0.6518,192.31,47.84,382.74,45.93,1814.4,481.31,17.41,14.42,77.65,47.29,68.53,42.08,199.81,69.63,1763.16,10/12/2020 2:00,FALSE,1,2,2,2
4961,0.6739,189.81,45.85,366.8,46.73,1821.41,488.16,17.21,14.42,77.23,47.09,68.2,42.08,194.24,69.41,1756.97,10/12/2020 3:00,FALSE,1,2,3,2
4962,0.6665,186.92,44.91,359.25,0,1788.58,128.73,17.42,13.93,77.18,47.79,67.92,42.9,232.46,69.44,1765.53,10/12/2020 4:00,TRUE,,,4,2
4963,0.6559,177.86,44.84,358.74,44.5,1819.7,471.73,17.48,14.4,76.75,47.32,67.67,42.43,189.76,68.97,1760.84,10/12/2020 5:00,FALSE,0,2,5,2
4964,0.6825,203.63,47.77,382.19,46.7,1812.7,487.98,17.62,14.97,77.94,47.34,67.62,42.14,208.24,69.52,1761.18,10/12/2020 6:00,FALSE,0,2,6,2
4965,0.676,209.6,49.4,395.16,51.42,1814.07,528.78,17.72,15.67,78.26,47.49,67.8,42.11,216.59,69.69,1762.14,10/12/2020 7:00,FALSE,3,2,7,2
4966,0.6488,205.94,50.7,405.61,51.2,1819.86,526.76,16.89,15.91,78.53,47.64,68.77,42.11,218.16,70.02,1760.17,10/12/2020 8:00,FALSE,1,2,8,2
4967,0.6617,211.23,50.76,406.11,50.93,1808.77,520.91,16.97,15.95,78.95,47.64,70.92,42.11,218.05,70.24,1762.35,10/12/2020 9:00,FALSE,3,2,9,2
4968,0.6716,225.82,52.7,421.59,52.36,1808.53,531.81,17.11,15.96,79.87,47.84,73.55,42.11,236.43,71.11,1766.18,10/12/2020 10:00,FALSE,3,2,10,2
4969,0.6862,228.45,52.02,416.19,54.72,1809.74,555.02,17.07,15.9,80.37,47.79,75.65,42.11,246.09,71.58,1759.6,10/12/2020 11:00,FALSE,0,2,11,2
4970,0.7019,196.16,45.12,360.98,44.28,1807.23,471.22,17.37,15.88,79.36,47.03,77.62,42.11,203.23,71.51,1760.09,10/12/2020 12:00,FALSE,1,2,12,2
4971,0.7209,212.8,46.82,374.59,45.63,1802.14,476.19,18.41,15.86,80.9,47.21,79.89,42.11,220.8,72.78,1764.26,10/12/2020 13:00,FALSE,1,2,13,2
4972,0.7339,224.27,47.92,383.32,47.51,1815.03,495.05,15.9,15.72,81.92,47.33,80.68,42.11,229.82,73.56,1762.37,10/12/2020 14:00,FALSE,1,2,14,2
4973,0.7432,233.17,48.82,390.56,48.92,1816.34,511.68,16.36,15.63,82.55,47.43,80.4,42.11,241.68,74,1762.19,10/12/2020 15:00,FALSE,1,2,15,2
4974,0.7651,235.95,47.89,383.13,49.41,1807.58,515.2,16.77,15.6,82.75,47.33,79.28,42.11,242.4,74.28,1761.79,10/12/2020 16:00,FALSE,0,2,16,2
4975,0.7696,237.44,47.83,382.66,49.55,1811.16,513.01,16.9,15.56,82.95,47.33,78.34,42.11,242.74,74.33,1759.62,10/12/2020 17:00,FALSE,1,2,17,2
4976,0.7471,211.45,44.94,359.54,50.75,1816.22,517.94,16.98,15.57,81.82,47.01,74.09,42.11,239.79,73.9,1762.21,10/12/2020 18:00,FALSE,0,2,18,2
4977,0.7599,241.51,49.18,393.48,43.96,1805.54,467.31,17.81,15.63,82.09,47.47,72.88,42.11,288.46,73.54,1762.55,10/12/2020 19:00,FALSE,0,2,19,2
4978,0.6454,184.28,41.47,362.38,60.35,1811.02,601.94,16.31,15.12,77.25,47.39,67.94,42.87,285.3,69.71,1762.02,10/12/2020 20:00,FALSE,1,2,20,2
4979,0.7759,115.89,26.52,212.13,37.07,1803.73,405.96,14.62,15.75,72.67,45.1,65.8,42.2,159.58,66.87,1754.4,10/12/2020 21:00,FALSE,3,2,21,2
4980,0.9103,105.66,20.98,167.81,22.94,1814.91,309.43,15.81,15.29,72.31,44.49,64.76,42.2,131.01,67.31,1753.34,10/12/2020 22:00,FALSE,0,8,22,2
4981,0.8852,101.72,21.22,169.75,22.28,1816.48,306.08,16.18,15.16,71.61,44.55,62.94,42.23,110.4,66.54,1754.08,10/12/2020 23:00,FALSE,4,8,23,2
4982,0.906,94.02,19.36,154.9,21.99,1815.06,270.51,16.78,15.16,71.09,44.42,61.08,42.3,108.15,66.42,1756.69,10/13/2020 0:00,FALSE,0,1,0,2
4983,0.9464,89.58,18,144.03,17.38,1807.58,240.54,16.87,15.2,70.9,44.2,59.43,42.23,113.33,66.29,1751.81,10/13/2020 1:00,FALSE,0,1,1,2
4984,0.976,86.65,16.65,133.2,17.04,1800.51,257.62,17.11,15.26,70.32,43.99,58.09,42.17,99.4,65.66,1754.56,10/13/2020 2:00,FALSE,0,1,2,2
4985,0.9628,83.48,16.46,131.7,19.11,1816.31,269.16,16.9,15.31,70.02,44.01,56.57,42.21,95.32,65.9,1752.57,10/13/2020 3:00,FALSE,0,1,3,2
4986,1.0074,82.49,15.42,123.37,15.12,1822.27,222.55,17.53,15.37,70.06,43.94,55.35,42.25,94.4,65.95,1752.02,10/13/2020 4:00,FALSE,0,1,4,2
4987,1.0567,81.72,14.98,119.85,15.32,1810.24,225.06,17.82,15.39,70.46,43.9,55.15,42.26,92.17,66.15,1751.52,10/13/2020 5:00,FALSE,4,1,5,2
4988,1.0675,79.42,14.41,115.26,13.82,1813.66,213.85,18.18,15.89,69.96,43.79,54.11,42.21,91.43,65.81,1752.09,10/13/2020 6:00,FALSE,2,9,6,2
4989,1.1719,77.65,12.99,103.93,13.85,1821.57,215.72,17.66,16.58,69.87,43.69,53.71,42.27,90.57,65.8,1751.39,10/13/2020 7:00,FALSE,2,9,7,2
4990,1.0723,80.44,14.68,117.45,16.34,1813.44,235.69,17.8,16.74,69.88,43.85,55.14,42.24,93.33,65.44,1751.84,10/13/2020 8:00,FALSE,0,9,8,2
4991,0.9954,90.37,17.52,140.16,13.1,1807.6,224.43,18.08,16.77,70.51,44.23,58.53,42.31,108.07,65.57,1751.62,10/13/2020 9:00,FALSE,0,9,9,2
4992,0.8383,94.76,20.26,162.1,19.66,1814.22,252.92,17.43,16.78,70.76,44.53,61.46,42.32,116.28,65.94,1754.67,10/13/2020 10:00,FALSE,0,9,10,2
4993,0.8313,101.22,22.29,178.3,17.61,1820.15,265.79,18.78,16.76,71.8,44.76,64.34,42.33,119.29,66.66,1756.09,10/13/2020 11:00,FALSE,0,9,11,2
4994,0.7555,109.66,26.14,209.14,23.74,1821.61,280.97,18.44,16.73,72.37,45.08,67.54,42.22,128.55,66.72,1754.26,10/13/2020 12:00,FALSE,1,9,12,2
4995,0.7851,126.56,27.77,222.14,30.79,1812.11,366.24,19.12,16.68,72.88,45.1,69.88,42.07,195.49,67,1755.54,10/13/2020 13:00,FALSE,1,9,13,2
4996,0.7409,133.13,30.67,245.38,25.28,1810.4,290,22.92,16.64,72.91,45.64,72.01,42.29,145,67.18,1756.03,10/13/2020 14:00,FALSE,1,9,14,2
4997,0.8059,124.17,26.89,215.09,29.31,1823.84,362.02,19.48,16.61,72.81,45.13,73.03,42.2,157.59,67.06,1758.73,10/13/2020 15:00,FALSE,1,9,15,2
4998,0.7431,137.43,30.91,247.24,32.71,1825.18,369.3,18.64,16.61,73.83,45.65,72.77,42.27,161.75,67.56,1756.43,10/13/2020 16:00,FALSE,0,9,16,2
4999,0.7249,130.35,30.62,244.97,27.82,1808.32,354.83,18.51,16.58,72.76,45.53,71.43,42.18,148,66.59,1754.94,10/13/2020 17:00,FALSE,1,9,17,2
5000,0.7883,122.55,26.94,215.52,26.91,1820.91,312.27,17.76,16.61,72.63,45.16,68.89,42.22,136.51,67.02,1758.87,10/13/2020 18:00,FALSE,0,9,18,2
5001,0.8648,112.34,22.95,183.59,22.46,1809.62,280.58,17.33,16.66,72.12,44.73,66.41,42.22,134.72,66.9,1756.36,10/13/2020 19:00,FALSE,0,9,19,2
5002,0.9057,101.77,20.12,160.98,22.09,1806.45,276.53,16.88,16.69,71.48,44.47,63.91,42.27,113,66.79,1755.9,10/13/2020 20:00,FALSE,1,9,20,2
5003,0.9024,100.57,20.02,160.13,23.71,1807.04,276.68,16.62,16.3,71.03,44.45,62.54,42.26,127.55,66.25,1755.71,10/13/2020 21:00,FALSE,0,8,21,2
5004,0.9827,92.6,17.67,141.37,17.91,1811.38,257.28,16.52,15.82,70.86,44.21,60.36,42.27,109.75,66.13,1754.84,10/13/2020 22:00,FALSE,0,8,22,2
5005,0.9968,80.24,15.6,124.78,14.42,1818.93,220.46,16.81,15.75,71.09,43.99,58.41,42.28,94.82,66.84,1755.91,10/13/2020 23:00,FALSE,4,8,23,2
5006,1.0209,77.17,14.57,116.59,15.13,1801.92,241.34,17.16,15.71,69.85,43.83,56.83,42.23,88.34,65.52,1751.42,10/14/2020 0:00,FALSE,0,1,0,2
5007,1.0328,73.21,13.96,111.69,14.47,1812.4,222.95,17.47,15.75,69.56,43.71,54.85,42.18,87.49,65.37,1752.18,10/14/2020 1:00,FALSE,0,1,1,2
5008,1.1785,71.84,12.31,98.48,13.94,1809.28,212.85,17.61,15.79,69.95,43.59,53.73,42.24,80.31,65.74,1752.31,10/14/2020 2:00,FALSE,0,1,2,2
5009,1.2052,64.25,10.89,87.1,9.6289,1810.2,186,17.92,15.79,68.87,43.43,52.18,42.24,73.86,65.26,1751.75,10/14/2020 3:00,FALSE,0,1,3,2
5010,1.3771,64.95,9.6388,77.11,9.3204,1821.18,183.95,18.37,15.88,68.98,43.44,51.69,42.39,75.89,65.44,1753.14,10/14/2020 4:00,FALSE,0,1,4,2
5011,1.2591,72.44,11.66,93.32,9.4242,1817.98,181.56,18.58,15.92,69.38,43.64,51.46,42.36,85.92,65.44,1752.14,10/14/2020 5:00,FALSE,4,1,5,2
5012,1.099,69.93,12.68,101.43,10.18,1813.63,191.39,18.52,15.89,69.89,43.54,51.38,42.15,88.93,66.06,1751.5,10/14/2020 6:00,FALSE,2,9,6,2
5013,1.0448,71.92,13.47,107.73,13.62,1802.96,236.06,18.3,16.41,69.16,43.68,51.2,42.21,87.73,65.11,1753.82,10/14/2020 7:00,FALSE,2,9,7,2
5014,1.0758,73.62,13.81,110.46,17.02,1823.24,249.7,18.09,16.83,69.15,43.7,53.27,42.19,84.26,64.93,1753.76,10/14/2020 8:00,FALSE,0,9,8,2
5015,0.9295,80.95,17.24,137.92,14.41,1810.29,219.56,18,16.84,70.61,44.22,57.3,42.33,91.49,66.2,1755.39,10/14/2020 9:00,FALSE,0,9,9,2
5016,0.8353,108.4,23.32,186.57,21.37,1824.3,279.02,18.79,16.74,72.26,44.87,63.06,42.32,131.67,67.06,1754.33,10/14/2020 10:00,FALSE,0,9,10,2
5017,0.7305,121.74,28.8,230.4,25.05,1809.51,311.2,19.87,16.68,73.09,45.46,68.64,42.31,138.28,67.44,1758.12,10/14/2020 11:00,FALSE,0,9,11,2
5018,0.7252,140.94,32.34,258.69,30.27,1817.17,356.72,20.86,16.6,73.57,45.71,75.19,42.17,224.67,67.45,1757.41,10/14/2020 12:00,FALSE,1,9,12,2
5019,0.7185,126.18,29.72,237.76,33.54,1816.44,403.49,21.49,16.52,73.11,45.47,78.95,42.22,149.73,67,1759.87,10/14/2020 13:00,FALSE,1,9,13,2
5020,0.7057,138.2,32.62,260.99,32.48,1809.73,356.28,21.66,16.49,74.36,45.83,80.09,42.27,159.42,68.1,1759.37,10/14/2020 14:00,FALSE,1,9,14,2
5021,0.7459,141.72,32.07,256.58,33.63,1810.71,399.07,21.69,16.46,74.78,45.73,81.15,42.23,155.71,68.22,1757.41,10/14/2020 15:00,FALSE,1,9,15,2
5022,0.6819,135.7,33.73,269.82,33.41,1803.7,371.46,20.43,16.43,73.82,45.91,81.8,42.23,156.23,67.63,1760.12,10/14/2020 16:00,FALSE,0,9,16,2
5023,0.7299,142.77,32.74,261.9,33.97,1819.38,368.65,18.55,16.43,74.66,45.88,80.21,42.3,160.15,68.42,1760.09,10/14/2020 17:00,FALSE,1,9,17,2
5024,0.734,128.18,30.41,243.3,30.81,1822.5,369.36,17.94,16.44,74.04,45.54,76.82,42.22,146.78,67.91,1760.68,10/14/2020 18:00,FALSE,0,9,18,2
5025,0.7352,125.66,29.88,239.01,33.6,1812.08,371.9,17.42,16.46,73.59,45.58,73.81,42.31,147.71,67.65,1758.17,10/14/2020 19:00,FALSE,0,9,19,2
5026,0.7387,124.73,29.79,238.31,25.5,1814.86,297.52,17.52,16.46,73.91,45.57,70.89,42.32,142.19,67.85,1756.2,10/14/2020 20:00,FALSE,1,9,20,2
5027,0.7708,128.4,28.74,229.94,33.27,1823.56,376.61,17.77,16.44,73.66,45.46,69.95,42.32,148.2,67.78,1756.48,10/14/2020 21:00,FALSE,3,7,21,2
5028,0.7294,144.37,33.81,270.49,33.51,1809.19,371.14,17.04,16.41,74.35,45.86,70.18,42.17,163.27,67.83,1756.91,10/14/2020 22:00,FALSE,3,7,22,2
5029,0.7423,132.57,30.57,244.58,27.84,1810.52,357.14,16.11,16.41,73.56,45.52,68,42.18,157.5,67.61,1755.06,10/14/2020 23:00,FALSE,0,,23,2
5030,0.7677,125.39,28.57,228.55,31.29,1822.14,372.54,16.74,16.44,73.72,45.55,66.02,42.44,139.39,67.74,1759.07,10/15/2020 0:00,FALSE,1,2,0,2
5031,0.7231,135.91,31.44,251.55,29.08,1819.02,347.82,17.04,16.44,74.08,45.53,66.84,42.1,160.07,67.99,1757.64,10/15/2020 1:00,FALSE,1,2,1,2
