,ESB Chiller Plant plantEfficiency,ESB_Chillers Demand,ESB_Chillers percentRefrigerationLoad,ESB_Chillers tonnage,Active_Chiller_Load_Percent Value,Primary_CHW_Flow Value,Building_Load Value,ESB_Chillers chillerEvapDifferentialPress,ESB_Chillers chillerCondDifferentialPress,ESB_Chillers chillerCondLeavingWaterTemp,ESB_Chillers chillerEvapEnteringWaterTemp,ESB_Chillers outdoorAirTemp,ESB_Chillers chillerEvapLeavingWaterTemp,ESB_Chillers chillerTotalKw,ESB_Chillers chillerCondEnteringWaterTemp,ESB_Chillers chillerEvapWaterFlow,time,anomaly,kmeans_labels,path_index,hour,pattern
5032,0.7529,138.03,30.85,246.76,34.04,1806.93,394.85,17.31,16.42,73.85,45.68,68.17,42.31,162.09,67.6,1757.92,10/15/2020 2:00,FALSE,1,2,2,2
5033,0.7457,127.78,29.41,235.31,30.46,1806.04,355.72,17.05,16.43,73.59,45.47,65.56,42.26,143.93,67.7,1757.53,10/15/2020 3:00,FALSE,1,2,3,2
5034,0.7748,124.73,27.72,221.73,34.01,1819.74,386.37,17.15,16.47,73.3,45.33,64.06,42.3,151.92,67.6,1754.84,10/15/2020 4:00,FALSE,1,2,4,2
5035,0.8154,119.11,25.51,204.06,23.63,1812.53,312.32,17.24,16.5,73.22,45.05,63.82,42.26,149.12,67.56,1754.71,10/15/2020 5:00,FALSE,0,2,5,2
5036,0.8192,116.62,25.44,203.49,27.59,1820.61,312.02,17.41,16.5,72.72,45.11,62.97,42.33,137.75,67.12,1754.74,10/15/2020 6:00,FALSE,0,2,6,2
5037,0.7823,112.48,25.5,204.04,26.09,1800.67,313.96,17.51,16.55,72.67,45.17,62.85,42.38,145.81,67.15,1758.62,10/15/2020 7:00,FALSE,3,2,7,2
5038,0.7752,125.18,27.45,219.61,24.7,1822.98,312.04,18.29,16.55,73.22,45.24,64.33,42.24,150.89,67.43,1757.37,10/15/2020 8:00,FALSE,1,2,8,2
5039,0.7312,131.85,30.73,245.84,25.49,1804.44,313.1,18.38,16.52,73.87,45.6,66.8,42.24,152.86,67.83,1756.89,10/15/2020 9:00,FALSE,3,2,9,2
5040,0.7431,142.2,32.53,260.24,29.54,1813.38,364.55,17.44,16.5,74.74,45.94,69.24,42.38,159.36,68.32,1758.17,10/15/2020 10:00,FALSE,3,2,10,2
5041,0.7194,157.84,36.24,289.95,34.54,1792.81,394.52,17.66,16.47,74.7,45.88,71.39,41.93,229.91,67.97,1760,10/15/2020 11:00,FALSE,0,2,11,2
5042,0.7494,160.66,35.01,280.05,38.8,1827.35,427.83,17.28,16.45,74.82,45.98,71.82,42.16,183.9,68.18,1759.01,10/15/2020 12:00,FALSE,1,2,12,2
5043,0.7649,159.6,34.31,274.51,34.79,1825.22,376.29,27.61,16.45,74.91,45.98,72.75,42.24,192.64,68.42,1759.5,10/15/2020 13:00,FALSE,1,2,13,2
5044,0.7246,148.06,34.19,273.48,27.46,1822.98,367.93,20.69,16.44,74.57,45.84,73.84,42.11,223.78,68.21,1759.28,10/15/2020 14:00,FALSE,1,2,14,2
5045,0.7911,123.25,27.36,218.89,35.62,1806.94,407.18,18.08,16.49,72.96,45.32,70.64,42.34,138.92,67.09,1758.25,10/15/2020 15:00,FALSE,1,2,15,2
5046,0.7662,111.56,25.62,204.98,23.14,1809.19,297.29,16.34,16.56,72.53,45.09,66.85,42.28,163.87,67.14,1753.56,10/15/2020 16:00,FALSE,0,2,16,2
5047,0.7994,109.3,24.12,192.95,25.4,1804.12,299.29,16.48,16.6,71.81,44.93,64.59,42.29,122.61,66.5,1755.08,10/15/2020 17:00,FALSE,1,2,17,2
5048,0.8727,98.97,20.59,164.74,20.7,1802.34,281.4,15.94,16.64,71.19,44.43,60.63,42.18,114.15,66.22,1756.49,10/15/2020 18:00,FALSE,0,2,18,2
5049,0.9284,91.03,18.08,144.61,23.33,1807,283.5,16.08,16.66,70.46,44.15,56.3,42.17,104.19,65.73,1753.7,10/15/2020 19:00,FALSE,0,2,19,2
5050,1.0745,75.8,14.23,113.83,15.28,1800.02,225.46,16.55,16.72,70.18,43.8,55.6,42.24,93.14,65.77,1753.89,10/15/2020 20:00,FALSE,1,2,20,2
5051,1.0249,71.01,13.89,111.09,13.58,1819.97,214.05,17.01,16.75,69.56,43.7,54.74,42.18,96.14,65.4,1751.97,10/15/2020 21:00,FALSE,0,,21,2
5052,1.0654,70.36,13.32,106.56,12.68,1810.63,207.58,17.21,16.78,69.46,43.75,53.56,42.29,84.7,65.35,1750.57,10/15/2020 22:00,FALSE,0,8,22,2
5053,1.0253,68.23,13.42,107.32,14.15,1811.73,219.67,17.6,16.79,69.33,43.74,53.44,42.27,78.83,65.41,1751.62,10/15/2020 23:00,FALSE,4,8,23,2
5054,1.1012,63.42,11.95,95.6,13.67,1816.49,228.9,18.46,16.77,69.13,43.54,52.54,42.23,71.83,65.07,1752.54,10/16/2020 0:00,FALSE,0,1,0,2
5055,1.1225,61.4,11.31,90.5,8.8654,1823.66,186.05,18.88,16.79,68.92,43.47,51.88,42.23,77.42,65.23,1753.07,10/16/2020 1:00,FALSE,0,1,1,2
5056,1.3261,59.78,9.7658,78.13,10.42,1804.65,195.31,18.88,16.74,68.9,43.33,51.06,42.26,68.26,65.2,1749.62,10/16/2020 2:00,FALSE,0,1,2,2
5057,1.0957,65.46,12.26,98.1,9.3211,1812.62,185.57,18.58,16.84,69.58,43.63,50.44,42.29,86.11,65.71,1753.51,10/16/2020 3:00,FALSE,0,1,3,2
5058,1.0397,64.5,12.53,100.25,9.5646,1805.77,187.71,19.47,16.82,68.71,43.63,49.76,42.26,80.85,64.82,1754.64,10/16/2020 4:00,FALSE,0,1,4,2
5059,1.0541,62.64,12.22,97.8,10.8,1814.37,192.27,19.91,16.67,67.94,43.56,48.67,42.22,78.41,64.07,1754.17,10/16/2020 5:00,FALSE,4,1,5,2
5060,1.1161,63.81,12.07,96.53,11.46,1828.59,189.98,21.93,16.66,67.96,43.55,47.7,42.23,79.92,64.07,1753.47,10/16/2020 6:00,FALSE,2,9,6,2
5061,1.0429,64.86,12.51,100.04,9.8959,1817.66,187.64,21.96,16.8,68.63,43.6,46.81,42.23,79.29,64.91,1754.05,10/16/2020 7:00,FALSE,2,9,7,2
5062,1.0483,64.65,12.66,101.25,9.4855,1822.7,187.11,20.18,16.74,68.53,43.61,47.62,42.22,78.06,64.7,1753.63,10/16/2020 8:00,FALSE,0,9,8,2
5063,1.03,66.39,13.23,105.83,15.3,1809.24,269.47,19.81,16.87,68.89,43.76,51.56,42.31,85.57,64.94,1751.31,10/16/2020 9:00,FALSE,0,9,9,2
5064,1.0078,69.13,13.72,109.79,17.99,1819.32,244.14,11.93,16.83,68.84,43.69,54.79,42.19,98.01,64.61,1755.42,10/16/2020 10:00,FALSE,0,9,10,2
5065,0.909,87.37,18.01,144.09,26.67,1816.18,307.5,13,16.86,69.76,44.2,57.81,42.23,126.65,65,1754.71,10/16/2020 11:00,FALSE,0,9,11,2
5066,0.8488,94.62,20.29,162.33,20.73,1826.43,264.71,14.94,16.9,71.05,44.56,59.86,42.34,115.5,66.27,1754.44,10/16/2020 12:00,FALSE,1,9,12,2
5067,0.8596,96.32,19.94,159.52,19.94,1806.97,276.62,16.89,16.87,70.86,44.55,61.07,42.37,115.94,66.33,1754.85,10/16/2020 13:00,FALSE,1,9,13,2
5068,0.8013,96.78,21.28,170.27,22,1810.69,287.48,18.07,16.83,69.91,44.73,61.26,42.41,108.29,65.27,1756.92,10/16/2020 14:00,FALSE,1,9,14,2
5069,0.8327,99.94,21.38,171.04,17.48,1815.17,252.24,17.63,16.84,70.92,44.68,61.55,42.34,117.08,66.1,1754.26,10/16/2020 15:00,FALSE,1,9,15,2
5070,0.8578,98.35,21.5,172.03,20.61,1810.84,277.93,18.04,16.81,70.98,44.71,60.97,42.36,129.96,65.42,1757.13,10/16/2020 16:00,FALSE,0,9,16,2
5071,0.8483,94.42,20.1,160.78,21.27,1807.73,261.23,17.82,16.85,70.68,44.47,59.58,42.27,111.44,65.98,1756.05,10/16/2020 17:00,FALSE,1,9,17,2
5072,0.8872,85.76,18.23,145.81,19.55,1815.7,280.6,18.02,16.83,69.21,44.24,57.23,42.25,103.14,64.57,1756.52,10/16/2020 18:00,FALSE,0,9,18,2
5073,1.1121,80.28,14.38,115.02,17.99,1812.37,231.51,18.39,16.84,69.8,43.85,55.78,42.27,106.7,65.39,1754.97,10/16/2020 19:00,FALSE,0,9,19,2
5074,1.1673,70.74,11.93,95.43,8.6383,1818.01,182.52,18.91,16.65,68.48,43.55,54.62,42.25,88.72,64.72,1754.72,10/16/2020 20:00,FALSE,1,9,20,2
5075,1.1408,68.38,12.11,96.87,14.57,1827.15,217.05,19.37,16.57,68.18,43.62,52.69,42.3,88.85,64.21,1753.48,10/16/2020 21:00,FALSE,0,,21,2
5076,1.0792,77.29,14.14,113.15,12.91,1818.18,212.98,19.87,16.82,69.17,43.79,50.54,42.24,106.8,64.94,1750.18,10/16/2020 22:00,FALSE,0,8,22,2
5077,1.1007,69.08,13.07,104.59,15.51,1808.3,226.23,20.11,16.8,68.96,43.67,49.96,42.24,75.28,65.03,1755.16,10/16/2020 23:00,FALSE,4,8,23,2
5078,0.9702,63.32,13.4,107.21,13.06,1811.32,202.65,20.06,16.75,68.51,43.63,47.95,42.16,98.7,64.34,1752.63,10/17/2020 0:00,FALSE,0,1,0,2
5079,1.1097,63.23,12.29,98.34,11.58,1803.5,192.17,21.36,16.81,69.06,43.55,46.92,42.21,75.81,64.89,1752.54,10/17/2020 1:00,FALSE,0,1,1,2
5080,1.2301,62.48,11.05,88.44,11.58,1828.31,194.17,22.46,16.8,68.85,43.51,45.91,42.3,72.83,64.57,1752.08,10/17/2020 2:00,FALSE,0,1,2,2
5081,1.0931,58.72,11.19,89.52,11.88,1811.36,195.86,22.85,16.55,68.37,43.63,45.11,42.4,76.36,64.5,1753.76,10/17/2020 3:00,FALSE,0,1,3,2
5082,1.4526,50.15,9.1659,73.33,8.8169,1789.02,174.68,23.46,15.97,68.56,45.98,43.45,44.98,64.22,65.02,1759.09,10/17/2020 4:00,FALSE,0,1,4,2
5083,1.1085,50.73,10.28,82.2,8.9782,1802.05,181.04,23.97,15.96,68.75,46.42,43.04,45.3,62.29,64.82,1759.15,10/17/2020 5:00,FALSE,4,1,5,2
5084,1.058,52.15,10.7,85.56,9.4487,1802.65,183.77,24.57,15.93,68.81,46.5,43.45,45.33,66.38,64.98,1759.75,10/17/2020 6:00,TRUE,6,,6,2
5085,0.999,52.65,11.26,90.09,9.9933,1791.16,198.16,24.3,15.63,67.93,46.56,42.61,45.33,65.48,63.91,1759.17,10/17/2020 7:00,TRUE,6,,7,2
5086,0.9212,66.17,14.61,116.91,12.71,1794.35,205.96,22.9,16.42,69.7,46.1,44.2,44.5,124.36,65.58,1760.5,10/17/2020 8:00,FALSE,0,9,8,2
5087,1.0451,74.13,13.99,111.92,10.26,1813.79,191.28,21.37,16.94,69.2,43.75,48.6,42.21,85.76,64.96,1751.97,10/17/2020 9:00,FALSE,0,9,9,2
5088,0.9449,78.27,15.92,127.37,20.58,1819.07,246.94,19.79,16.93,69.46,43.98,54.38,42.24,92.75,64.94,1753.92,10/17/2020 10:00,FALSE,0,9,10,2
5089,0.8262,86.32,19.64,157.12,16.57,1824.52,232.56,18.28,16.89,70.36,44.47,59.79,42.32,96.09,65.29,1757.85,10/17/2020 11:00,FALSE,0,9,11,2
5090,0.8464,92.08,20.15,161.21,20.15,1814.06,279.41,17.7,16.89,71.21,44.59,63.4,42.39,103.01,66.31,1754.56,10/17/2020 12:00,FALSE,1,9,12,2
5091,0.8199,105.26,23.03,184.22,21.83,1815.79,263.07,18.17,16.84,71.4,44.57,65.19,42.05,144.99,66.24,1753.35,10/17/2020 13:00,FALSE,1,9,13,2
5092,0.8214,110.87,23.7,189.58,22.49,1809.31,307.07,18.23,16.8,71.52,44.94,66.66,42.35,132.03,66.21,1757.64,10/17/2020 14:00,FALSE,1,9,14,2
5093,0.8014,115.49,24.97,199.74,26.19,1810.99,317.5,18.67,16.78,71.65,45.01,67.51,42.28,138.84,66.12,1756.75,10/17/2020 15:00,FALSE,1,9,15,2
5094,0.8138,114.56,24.57,196.53,23.75,1807.86,285.88,19.08,16.77,71.49,44.96,67.44,42.28,139.55,66.12,1758.05,10/17/2020 16:00,FALSE,0,9,16,2
5095,0.7757,109.78,24.58,196.65,22.18,1815.05,319.8,18.88,16.76,71.47,44.99,65.77,42.31,131.06,66.11,1760.03,10/17/2020 17:00,FALSE,1,9,17,2
5096,0.8649,105.74,22.1,176.84,23.63,1804.54,293.79,18.42,16.77,71.02,44.63,63.19,42.22,133.36,65.71,1758.33,10/17/2020 18:00,FALSE,0,9,18,2
5097,0.9141,100.79,19.86,158.85,16.07,1809.58,233.22,18.11,16.78,70.84,44.43,61.4,42.26,123.65,65.77,1758.37,10/17/2020 19:00,FALSE,0,9,19,2
5098,0.9428,94.76,18.16,145.3,20.07,1815.41,276.34,18.08,16.82,70.9,44.29,59.25,42.3,119.2,66.1,1752.55,10/17/2020 20:00,FALSE,1,9,20,2
5099,1.029,87.15,16.22,129.75,10.86,1804.4,190.98,18.77,16.81,69.34,44,57.58,42.22,99.36,64.68,1757.06,10/17/2020 21:00,FALSE,0,8,21,2
5100,0.9881,86.97,16.67,133.37,10.85,1800.1,196.59,19.04,16.85,69.51,44.03,57.2,42.2,102.79,65.11,1756.64,10/17/2020 22:00,FALSE,0,8,22,2
5101,1.0801,83.5,14.98,119.85,12.93,1821.53,204.18,19.4,16.83,69.64,43.83,56.54,42.19,105.07,65.27,1751.86,10/17/2020 23:00,FALSE,4,8,23,2
5102,1.0677,81.78,14.59,116.74,15.5,1814.77,219.12,19.61,16.87,69.29,43.79,56.14,42.19,99.94,65.1,1753.01,10/18/2020 0:00,FALSE,0,1,0,2
5103,1.0975,83.48,14.78,118.2,17.57,1825.32,237.3,19.98,16.87,69.45,43.84,56.39,42.22,104.83,65.07,1755.14,10/18/2020 1:00,FALSE,0,1,1,2
5104,1.0132,69.4,13.87,110.94,16.38,1808.72,264.5,20.09,16.86,69.41,43.76,56.16,42.24,88.96,65.17,1753.86,10/18/2020 2:00,FALSE,0,1,2,2
5105,1.0195,69.55,13.95,111.6,12.69,1810.64,226.22,20.41,16.82,69.14,43.73,55.93,42.2,110.55,65.02,1755.17,10/18/2020 3:00,FALSE,0,1,3,2
5106,1.0977,70.26,13.5,107.97,14.01,1805.01,212.81,20.19,16.84,69.84,43.71,56.35,42.23,82.38,65.45,1752.73,10/18/2020 4:00,FALSE,0,1,4,2
5107,1.043,72.61,13.64,109.09,13.42,1830.45,208.24,20.26,16.84,70.29,43.76,56.65,42.27,91.07,65.99,1753.25,10/18/2020 5:00,FALSE,4,1,5,2
5108,0.9719,77.99,15.76,126.11,11.33,1803.92,190.93,19.93,16.84,69.55,43.83,57.35,42.11,138.73,65.21,1753.26,10/18/2020 6:00,FALSE,2,9,6,2
5109,1.0263,80.57,15.57,124.53,15.33,1820.58,241.39,20.01,16.88,70.1,43.93,57.35,42.23,88.57,65.68,1755.06,10/18/2020 7:00,FALSE,2,9,7,2
5110,0.9539,80.29,16.09,128.72,14.38,1816.12,212.05,20.04,16.88,69.95,43.95,57.91,42.19,97.14,65.65,1753.39,10/18/2020 8:00,FALSE,0,9,8,2
5111,0.905,83.39,17.6,140.82,17.83,1803.58,270.37,19.86,16.86,69.7,44.14,59.08,42.21,94.2,65.24,1756.04,10/18/2020 9:00,FALSE,0,9,9,2
5112,0.9046,91.66,18.96,151.64,17.15,1803.41,250.72,19.83,16.85,70.96,44.41,60.86,42.33,103.97,66.39,1754.46,10/18/2020 10:00,FALSE,0,9,10,2
5113,0.8804,93.91,19.8,158.44,20.36,1810.63,265.85,19.72,16.82,71.11,44.44,61.63,42.28,109.14,66.26,1755.47,10/18/2020 11:00,FALSE,0,9,11,2
5114,0.8686,99.9,21.15,169.19,18.8,1819.2,238.52,19.6,16.8,71.73,44.64,62.12,42.33,130.76,66.75,1755.48,10/18/2020 12:00,FALSE,1,9,12,2
5115,0.8382,99.05,21.63,173.01,16.89,1813.33,237.22,19.4,16.77,71.63,44.62,62.18,42.26,119.68,66.62,1757.18,10/18/2020 13:00,FALSE,1,9,13,2
5116,0.8178,108.1,23.7,189.63,21.12,1807.93,264.71,19.51,16.75,72.55,44.93,62.09,42.33,129.41,67.26,1752.01,10/18/2020 14:00,FALSE,1,9,14,2
5117,0.8146,110.59,24.04,192.35,19.43,1814.12,254.37,19.47,16.72,72.38,44.93,63.16,42.3,121.16,67.01,1756.07,10/18/2020 15:00,FALSE,1,9,15,2
5118,0.7531,124.65,28.6,228.8,27.44,1810.32,335.71,19.75,16.7,73.26,45.36,65.54,42.24,156.95,67.33,1758.85,10/18/2020 16:00,FALSE,0,9,16,2
5119,0.7408,123.92,29.03,232.2,23.23,1818.9,350.69,19.26,16.68,73.28,45.44,65.91,42.27,141.19,67.48,1757.46,10/18/2020 17:00,FALSE,1,9,17,2
5120,0.7739,120.3,26.43,211.47,26.19,1818.24,322.91,18.58,16.67,73.19,45.15,64.66,42.26,145.95,67.56,1757.29,10/18/2020 18:00,FALSE,0,9,18,2
5121,0.8051,121.04,26.18,209.42,31.01,1809.26,341.72,17.66,16.68,72.96,45.14,63.49,42.28,136.85,67.35,1756.07,10/18/2020 19:00,FALSE,0,9,19,2
5122,0.805,121.6,26.45,211.57,32.8,1823.78,364.27,16.88,16.67,73.32,45.18,63.49,42.29,134.14,67.6,1757.82,10/18/2020 20:00,FALSE,1,9,20,2
5123,0.8189,118.32,25.22,201.77,29.72,1824.02,357.11,16.1,16.68,72.94,45.08,63.06,42.32,135.26,67.39,1756.38,10/18/2020 21:00,FALSE,0,,21,2
5124,0.8205,118.43,25.35,202.76,22.84,1817.4,287.91,15.52,16.67,72.86,45.1,62.72,42.32,133.18,67.42,1754.72,10/18/2020 22:00,FALSE,3,,22,2
5125,0.8263,117.54,25.18,201.45,21.87,1803.01,297.77,15.33,16.69,73.02,45.04,65.05,42.28,141.9,67.59,1754.96,10/18/2020 23:00,FALSE,4,,23,2
5126,0.7836,121.5,26.91,215.26,25.32,1813.08,302.73,16.63,16.67,73.19,45.28,65.94,42.34,154.03,67.6,1756.85,10/19/2020 0:00,FALSE,1,2,0,2
5127,0.7667,123.39,27.65,221.2,27.68,1816.13,340.12,15.95,16.66,73.06,45.26,65.8,42.24,137.87,67.48,1758.28,10/19/2020 1:00,FALSE,1,2,1,2
5128,0.8041,122.31,26.7,213.63,29.24,1814.65,346.16,15.67,16.65,73.2,45.17,65.52,42.26,140.98,67.42,1757.39,10/19/2020 2:00,FALSE,1,2,2,2
5129,0.7627,125.71,28.27,226.17,24.89,1824.4,304.85,15.74,16.66,73.55,45.37,65.45,42.28,198.34,67.75,1757.17,10/19/2020 3:00,FALSE,1,2,3,2
5130,0.7605,125.06,28.34,226.75,26.92,1814.81,342.17,15.29,16.65,73.35,45.26,64.99,42.16,155.05,67.58,1755.71,10/19/2020 4:00,FALSE,1,2,4,2
5131,0.778,120.11,27.24,217.94,26.54,1809.1,329.68,14.52,16.66,73.14,45.21,64.51,42.23,131.04,67.37,1757.09,10/19/2020 5:00,FALSE,0,2,5,2
5132,0.7425,128.17,29.67,237.35,27.69,1817.46,336.82,15.17,16.65,73.65,45.53,64.27,42.29,146.55,67.76,1758.63,10/19/2020 6:00,FALSE,0,2,6,2
5133,0.7546,130.66,30.08,240.67,33.99,1817.54,386.55,16.39,16.66,73.85,45.54,64.54,42.25,161.12,67.52,1756.42,10/19/2020 7:00,FALSE,3,2,7,2
5134,0.7289,130.27,30.49,243.92,31.41,1818.8,346.24,17.12,16.65,73.79,45.57,64.55,42.24,140.01,67.76,1756.86,10/19/2020 8:00,FALSE,1,2,8,2
5135,0.7257,142.02,33.09,264.76,35.4,1821.84,393.23,16.55,16.64,74.76,45.87,66.45,42.26,163.74,68.26,1759.37,10/19/2020 9:00,FALSE,3,2,9,2
5136,0.6893,153.64,37.2,297.63,37.05,1810.62,404.37,13.54,16.57,74.56,46.27,68.15,42.21,164.35,67.68,1760.91,10/19/2020 10:00,FALSE,3,2,10,2
5137,0.6904,159.15,38.14,305.12,35.62,1812.78,398.86,9.1735,16.58,74.99,46.27,68.84,42.11,186.07,67.93,1760.34,10/19/2020 11:00,FALSE,0,2,11,2
5138,0.6616,164.81,42.04,336.28,40.07,1822.26,431.73,9.5703,16.62,74.56,46.74,72.74,42.17,181.34,67.1,1764.3,10/19/2020 12:00,FALSE,1,2,12,2
5139,0.6472,187.38,47.28,378.25,46.62,1798.33,484.49,9.7247,16.54,76.98,47.57,75.77,42.42,202.33,68.84,1763.77,10/19/2020 13:00,FALSE,1,2,13,2
5140,0.6466,193.12,48.45,387.57,47.45,1812.92,490.34,9.8012,16.47,77.09,47.27,75.11,42,201,68.94,1764.54,10/19/2020 14:00,FALSE,1,2,14,2
5141,0.6253,194.3,50.32,402.53,48.17,1806.15,493.03,10.2,16.43,77.45,47.47,75.37,42,207.82,69.18,1765.83,10/19/2020 15:00,FALSE,1,2,15,2
5142,0.6379,199.16,50.28,402.21,49.92,1813.2,504.75,10.15,16.4,77.7,47.47,74.83,42,208.26,69.41,1764.46,10/19/2020 16:00,FALSE,0,2,16,2
5143,0.6421,200.95,50.28,402.26,47.57,1806.31,495.05,10.14,16.38,77.75,47.47,74.19,42,208.89,69.41,1764.64,10/19/2020 17:00,FALSE,1,2,17,2
5144,0.6442,186.76,47.42,379.36,50.14,1821.39,514.7,10.19,16.37,76.96,47.16,72.92,42,201.98,69.01,1761.45,10/19/2020 18:00,FALSE,0,2,18,2
5145,0.6628,179.6,44.69,357.49,44.39,1825.32,471.14,10.24,16.41,76.32,46.87,72.16,42,184.33,68.63,1761.84,10/19/2020 19:00,FALSE,0,2,19,2
5146,0.6564,177.33,44.71,357.69,42,1803.48,449.04,10.25,16.43,76.07,46.87,72.73,42,181.95,68.28,1762.86,10/19/2020 20:00,FALSE,1,2,20,2
5147,0.6559,177.07,44.7,357.61,44.12,1822.83,464.3,10.18,16.43,76.12,46.87,72.91,42,181.28,68.28,1762.43,10/19/2020 21:00,FALSE,3,7,21,2
5148,0.6498,174.44,44.62,356.94,43.03,1804.36,455.58,9.9057,16.45,75.67,46.87,72.26,42,178.76,68.04,1759.14,10/19/2020 22:00,FALSE,3,7,22,2
5149,0.6583,165.5,42.37,338.99,42.94,1811.53,453.05,9.8522,16.49,74.99,46.61,71.83,42,173,67.66,1761.93,10/19/2020 23:00,FALSE,0,,23,2
5150,0.6415,156.84,41.8,334.39,40.96,1792.27,439.38,9.9299,16.53,74.01,46.56,71.3,42,164.8,66.86,1757.17,10/20/2020 0:00,FALSE,1,2,0,2
5151,0.6246,151.43,41.84,334.71,40.6,1815.93,433.49,10.13,16.6,73.47,46.56,70.26,42,155.91,66.37,1758.88,10/20/2020 1:00,FALSE,1,2,1,2
5152,0.6492,153.4,39.74,317.91,38.85,1819.89,421.08,10.16,16.61,74.22,46.36,69.19,42.03,176.95,67.29,1760.59,10/20/2020 2:00,FALSE,1,2,2,2
5153,0.6792,153.59,38.09,304.71,40.54,1823.3,432.29,10.17,16.55,74.66,46.26,68.86,42.11,172.79,67.71,1759.8,10/20/2020 3:00,FALSE,1,2,3,2
5154,0.6786,137.54,35.7,285.59,34.56,1814.39,382.16,10.14,16.43,74.78,46.24,68.54,42.35,163.76,68.09,1761.33,10/20/2020 4:00,FALSE,1,2,4,2
5155,0.7538,150.12,36.79,294.29,5.9201,1781.61,162.43,10.19,15.94,74.69,46.97,67.68,42.96,190.39,67.89,1758.97,10/20/2020 5:00,FALSE,0,2,5,2
5156,0.7219,163.16,37.47,299.73,29.11,1806.76,351.4,10.22,16.56,75.54,46.19,66.7,42.1,276.16,68.56,1760.51,10/20/2020 6:00,FALSE,0,2,6,2
5157,0.7217,170.1,39.03,312.2,39.01,1808.09,416.99,9.3966,16.57,75.57,46.03,66.45,41.77,242.68,68.11,1758.95,10/20/2020 7:00,FALSE,3,2,7,2
5158,0.7244,172.15,38.9,311.22,38.13,1825.13,420.61,9.7064,16.58,75.71,46.32,67.4,42.07,187.8,68.47,1759.58,10/20/2020 8:00,FALSE,1,2,8,2
5159,0.6763,170.47,41.46,331.68,40.19,1813.93,432.19,9.8353,16.59,74.82,46.57,69.54,42.05,201.54,67.59,1762.07,10/20/2020 9:00,FALSE,3,2,9,2
5160,0.6705,167.28,41.66,333.28,40.25,1804.18,433.87,10.05,16.63,74,46.69,71.18,42.15,184.72,66.81,1761.25,10/20/2020 10:00,FALSE,3,2,10,2
5161,0.689,184.02,43.86,350.9,43.51,1802.57,453.27,10.02,16.64,75.11,47.22,73.19,42.43,189.39,67.38,1759.53,10/20/2020 11:00,FALSE,0,2,11,2
5162,0.7147,197.82,44.66,357.3,45.77,1815.54,477.67,10.21,16.55,76.46,47.15,75.87,42.29,205.6,68.5,1764.61,10/20/2020 12:00,FALSE,1,2,12,2
5163,0.7351,176.54,39.82,318.55,41.6,1809.99,452.15,10.15,16.48,75.73,46.33,77.6,41.98,190.96,68.53,1759.11,10/20/2020 13:00,FALSE,1,2,13,2
5164,0.7279,186.53,41.91,335.27,41.84,1814.34,446.7,10.25,16.47,76.89,46.94,79.2,42.38,190.05,69.35,1764.14,10/20/2020 14:00,FALSE,1,2,14,2
5165,0.7045,187.64,43.47,347.77,42.29,1819.24,451.93,10.07,16.4,76.94,46.78,79.71,42.05,193.31,69.5,1763.7,10/20/2020 15:00,FALSE,1,2,15,2
5166,0.7076,187.68,43.31,346.49,43.01,1813.49,451.37,10.27,16.36,76.9,46.76,79.86,42.03,193.84,69.45,1758.82,10/20/2020 16:00,FALSE,0,2,16,2
5167,0.7093,179.96,41.91,335.29,42.01,1807.57,444.16,10.27,16.37,76.31,46.67,78.78,42.1,184.41,68.96,1760.37,10/20/2020 17:00,FALSE,1,2,17,2
5168,0.7478,164.42,37.25,297.97,39.6,1813.37,417.33,10.24,16.42,74.77,46.09,76.56,42.02,177.19,67.88,1760.04,10/20/2020 18:00,FALSE,0,2,18,2
5169,0.7282,149.34,35.56,284.47,37.34,1821.14,407.03,10.29,16.54,73.29,46.15,75.05,42.27,161.21,66.76,1758.13,10/20/2020 19:00,FALSE,0,2,19,2
5170,0.6559,139.86,37.65,301.21,36.81,1807.43,400.95,10.19,16.61,73.62,46.52,73.53,42.42,174.77,66.9,1762.94,10/20/2020 20:00,FALSE,1,2,20,2
5171,0.6699,157.6,39.79,318.29,39.62,1817.42,431.41,10.18,16.59,74.31,46.26,72.45,41.92,193.19,67.33,1761.71,10/20/2020 21:00,FALSE,3,7,21,2
5172,0.7571,168.95,36.42,291.4,36.77,1819.38,411.07,10.33,16.56,75.25,46.02,70.71,42.05,190.46,68.33,1760.09,10/20/2020 22:00,FALSE,3,7,22,2
5173,0.7568,167.23,36.86,294.88,38.67,1803.78,419.61,10.18,16.53,74.9,46.17,70.02,42.15,190.5,67.98,1759.63,10/20/2020 23:00,FALSE,0,,23,2
5174,0.7402,165.18,36.85,294.84,37.76,1809.88,407.61,10.24,16.55,75.3,46.24,70.24,42.22,187.43,68.22,1760.95,10/21/2020 0:00,FALSE,1,2,0,2
5175,0.7704,165.91,36.08,288.68,37.78,1814.48,408.31,10.09,16.53,75.44,46.16,69.26,42.22,185.18,68.31,1759.43,10/21/2020 1:00,FALSE,1,2,1,2
5176,0.7424,152.82,34.17,273.38,36.38,1813.15,399.83,10.38,16.53,74.32,45.93,65.63,42.2,177.61,67.75,1759.17,10/21/2020 2:00,FALSE,1,2,2,2
5177,0.7433,148.05,33.54,268.36,34.4,1801.48,379.21,10.52,16.55,74.63,45.8,65.12,42.14,230.9,68.01,1758.18,10/21/2020 3:00,FALSE,1,2,3,2
5178,0.7206,137.14,32.77,262.19,33.39,1804.74,378.85,10.48,16.55,74.18,45.75,64.54,42.17,149.43,67.79,1757.38,10/21/2020 4:00,FALSE,1,2,4,2
5179,0.732,135.66,31.47,251.78,37.4,1804.46,400.69,10.48,16.56,74.13,45.62,63.64,42.18,157.6,68.11,1755.6,10/21/2020 5:00,FALSE,0,2,5,2
5180,0.7373,140.75,32.6,260.79,33.74,1826.08,377.61,10.42,16.59,74.51,45.72,63.02,42.17,162.58,68.1,1760.63,10/21/2020 6:00,FALSE,0,2,6,2
5181,0.7423,149.23,34.21,273.66,35.62,1820.65,396.84,10.53,16.61,74.71,45.87,63.65,42.14,169.51,68.02,1762.39,10/21/2020 7:00,FALSE,3,2,7,2
5182,0.6939,154.62,37.47,299.79,33.71,1807.64,380.38,11.46,16.61,74.96,46.37,66.16,42.29,171.92,68.15,1761.78,10/21/2020 8:00,FALSE,1,2,8,2
5183,0.655,168.92,43.21,345.71,41.51,1811.09,442.05,9.3076,16.63,74.63,46.94,70.19,42.23,180.58,67.11,1760.84,10/21/2020 9:00,FALSE,3,2,9,2
5184,0.6658,178.94,44.45,355.58,44.95,1809.34,472.49,10.5,16.58,76.74,47.34,73.75,42.5,200.78,68.96,1765.13,10/21/2020 10:00,FALSE,3,2,10,2
5185,0.703,176.91,41.63,333.06,41.44,1802.35,435.75,10.38,16.51,77.16,46.84,76.41,42.31,186.71,69.56,1763.77,10/21/2020 11:00,FALSE,0,2,11,2
5186,0.7189,181.71,41.58,332.63,43.99,1813.11,465.01,10.53,16.42,77.6,46.84,77.78,42.31,187.42,69.99,1761.51,10/21/2020 12:00,FALSE,1,2,12,2
5187,0.6792,178.91,43.51,348.11,42.09,1802.59,445.33,10.51,16.41,77.1,46.75,80.45,42,186.4,69.56,1761.55,10/21/2020 13:00,FALSE,1,2,13,2
5188,0.9379,159.44,38.78,310.22,41.84,1814.99,444.45,10.55,16.16,75.6,46.63,83.05,42.4,183.13,68.65,1762.36,10/21/2020 14:00,FALSE,1,2,14,2
5189,0.692,174.61,41.97,335.8,41.92,1805.8,429.32,10.62,16.44,76.15,47.07,82.4,42.51,182.15,68.71,1764.7,10/21/2020 15:00,FALSE,1,2,15,2
5190,0.6823,174.43,42.65,341.21,40.38,1821.38,441.28,10.46,16.43,76.24,46.67,82.16,42.02,251.84,68.8,1761.95,10/21/2020 16:00,FALSE,0,2,16,2
5191,0.6919,170.07,41.12,328.95,40.95,1807.65,434.09,10.53,16.43,76.06,46.66,81.36,42.18,177.46,68.75,1760.91,10/21/2020 17:00,FALSE,1,2,17,2
5192,0.7142,155.24,37.26,298.12,41.56,1814.75,442.37,10.48,16.44,75.13,46.11,79.44,42.04,173.29,68.35,1759.04,10/21/2020 18:00,FALSE,0,2,18,2
5193,0.6999,148.44,36.81,294.49,34.97,1814.55,364.63,10.58,16.5,74.51,46.23,77.34,42.21,151.49,67.72,1758.38,10/21/2020 19:00,FALSE,0,2,19,2
5194,0.6853,150.19,37.94,303.51,37.01,1811.94,406.81,10.58,16.54,74.35,46.26,75.98,42.12,152.85,67.65,1761.19,10/21/2020 20:00,FALSE,1,2,20,2
5195,0.6958,145.19,36.45,291.57,36.54,1807.88,392.65,10.56,16.56,74,46.09,74.68,42.12,147.81,67.47,1760.79,10/21/2020 21:00,FALSE,3,7,21,2
5196,0.6706,167.66,41.95,335.63,38.67,1812.18,426.62,10.58,16.58,74.82,46.9,72.57,42.34,176.33,67.35,1763.35,10/21/2020 22:00,FALSE,3,7,22,2
5197,0.6648,171.42,43.04,344.32,43.61,1812.92,461.47,10.54,16.54,75.1,46.85,72.06,42.16,174.71,67.65,1761.26,10/21/2020 23:00,FALSE,0,,23,2
5198,0.6852,160.68,39.88,319.06,42.83,1819.01,457.23,10.53,16.56,74.13,46.51,70.21,42.16,169.86,66.78,1762.54,10/22/2020 0:00,FALSE,1,2,0,2
5199,0.6808,156.77,38.53,308.25,40.09,1826.76,434.27,10.6,16.63,74.41,46.31,68.1,42.11,177.74,67.31,1760.77,10/22/2020 1:00,FALSE,1,2,1,2
5200,0.691,157.59,38.26,306.11,38.93,1796.54,415.16,10.51,16.58,75.12,46.31,66.92,42.14,176.27,67.96,1761.61,10/22/2020 2:00,FALSE,1,2,2,2
5201,0.7034,155.79,37.06,296.44,35.04,1816.18,395.45,10.52,16.55,75.07,46.21,66.06,42.16,178.48,68.09,1757.47,10/22/2020 3:00,FALSE,1,2,3,2
5202,0.7166,146.29,34.76,278.12,37.31,1815.8,409.33,10.51,16.55,74.73,46.08,64.84,42.29,168.98,68.09,1760.61,10/22/2020 4:00,FALSE,1,2,4,2
5203,0.6697,144.27,36.01,288.05,33.9,1821.29,382.5,10.61,16.56,74.6,45.99,64.77,42.07,159.24,68.22,1761.09,10/22/2020 5:00,FALSE,0,2,5,2
5204,0.7071,156.88,36.89,295.11,35.03,1812.21,389.04,10.55,16.54,75.07,46.17,64.57,42.15,177.76,68.08,1761.77,10/22/2020 6:00,FALSE,0,2,6,2
5205,0.7197,148.51,35.12,280.94,39.77,1819.52,428.78,10.58,16.57,75.09,45.86,64.27,42.03,167.69,68.37,1758.09,10/22/2020 7:00,FALSE,3,2,7,2
5206,0.7028,166.46,39.83,318.65,35.35,1809.61,394.63,10.61,16.58,75.06,46.9,65.97,42.56,179.89,67.53,1761.62,10/22/2020 8:00,FALSE,1,2,8,2
5207,0.6685,189.86,46.34,370.73,46.13,1809.24,481.97,10.6,16.59,76.44,47.47,69.46,42.42,212.2,68.34,1760.73,10/22/2020 9:00,FALSE,3,2,9,2
5208,0.6568,198.83,48.97,391.74,52.78,1816.71,537.9,10.92,16.41,78.5,47.5,74.8,42.16,217.48,70.21,1760.88,10/22/2020 10:00,FALSE,3,2,10,2
5209,0.6876,175.26,42.33,338.68,44.11,1811.81,461.59,10.4,16.37,76.94,46.65,77.94,42.03,195.15,69.57,1761.36,10/22/2020 11:00,FALSE,0,2,11,2
5210,0.7066,177.01,41.62,332.94,41.02,1818.76,439.7,10.65,16.39,77.13,46.61,80.75,42.07,195.25,69.72,1760.73,10/22/2020 12:00,FALSE,1,2,12,2
5211,0.7105,180.06,41.93,335.44,44.43,1813.76,465.44,10.77,16.37,77.31,46.67,83.17,42.09,214.49,69.88,1761.04,10/22/2020 13:00,FALSE,1,2,13,2
5212,0.6992,176.68,41.94,335.56,45.29,1825.56,472.12,10.73,16.32,77.46,46.65,84.74,42.08,204.99,69.91,1760.55,10/22/2020 14:00,FALSE,1,2,14,2
5213,0.6931,180.39,42.89,343.1,44.84,1817.7,471.47,10.56,16.32,77.2,46.71,84.9,42.03,207.52,69.72,1760.17,10/22/2020 15:00,FALSE,1,2,15,2
5214,0.6877,181.82,43.44,347.51,49.35,1813.28,506.7,10.82,16.32,77.36,46.73,83.73,42,215.56,69.83,1761.36,10/22/2020 16:00,FALSE,0,2,16,2
5215,0.6949,186.41,43.92,351.36,44.98,1805.86,468.41,10.65,16.32,77.71,46.82,82.4,42.03,208.05,70,1762.74,10/22/2020 17:00,FALSE,1,2,17,2
5216,0.7031,162.3,38.41,307.25,40.52,1818.93,451.31,10.65,16.22,76.7,46.92,79.83,42.74,189.92,69.46,1761.21,10/22/2020 18:00,FALSE,0,2,18,2
5217,0.7109,154.27,37.21,297.69,40.8,1818.38,436.11,10.74,16.36,75.91,46.57,77.9,42.51,174.55,69.04,1762.47,10/22/2020 19:00,FALSE,0,2,19,2
5218,0.7386,165.24,38.79,310.3,41.82,1804.4,438.95,10.64,16.26,75.77,47.13,76.71,42.9,181.82,68.75,1760.47,10/22/2020 20:00,FALSE,1,2,20,2
5219,0.7144,151.03,36.49,291.9,36.82,1818.34,380.9,10.59,16.04,74.98,46.06,75.28,42.09,220.34,68.32,1762.89,10/22/2020 21:00,FALSE,3,7,21,2
5220,0.7134,155.16,37.43,299.47,32.07,1830.48,362.93,10.47,15.39,75.08,46.35,74.27,42.27,171.29,68.24,1760.88,10/22/2020 22:00,FALSE,3,7,22,2
5221,0.6948,170.84,41.09,328.71,36.61,1811.34,410.1,10.52,15.1,75.95,46.81,73.58,42.34,183.95,68.59,1762.86,10/22/2020 23:00,FALSE,0,,23,2
5246,0.8959,66.91,14.71,117.65,19.63,1816.4,260.08,5.1872,4.6497,66.24,43.43,54.46,41.78,79.95,66.77,1720.3,10/24/2020 0:00,FALSE,4,5,0,3
5247,1.0708,51.34,10.48,83.85,12.26,1830.92,211.65,5.1851,3.5754,65.13,43.22,52.45,42.06,62.67,65.56,1723.83,10/24/2020 1:00,FALSE,4,5,1,3
5248,1.0234,49.09,10.54,84.3,10.35,1819.11,184.02,5.1811,3.9249,65.32,43.12,51.66,41.95,76.45,65.88,1727.23,10/24/2020 2:00,FALSE,4,5,2,3
5249,0.9453,49.83,11.33,90.63,9.5307,1823.11,178,5.1706,3.7127,64.98,43.26,51.02,41.99,66.77,65.6,1722.34,10/24/2020 3:00,FALSE,4,5,3,3
5250,0.8692,60.18,14.06,112.46,12.76,1818.65,217.27,5.1964,4.3072,65.64,43.38,50.22,41.81,68.05,65.87,1721.93,10/24/2020 4:00,FALSE,4,5,4,3
5251,0.832,62.58,14.93,119.43,13.17,1825.66,197.95,5.1925,4.236,65.52,43.47,49.94,41.81,79.39,65.77,1725.85,10/24/2020 5:00,FALSE,1,5,5,3
5252,0.7988,57.37,14.63,117.07,13.6,1835.29,213.79,5.2004,4.3617,65.51,43.43,49.26,41.8,67.84,65.74,1723.09,10/24/2020 6:00,FALSE,1,3,6,3
5253,0.8011,62.2,15.1,120.8,15.29,1834.86,218.42,5.1933,4.2017,65.38,43.4,49.07,41.72,71.56,65.83,1722.27,10/24/2020 7:00,FALSE,0,3,7,3
5254,0.8275,62.96,15.23,121.87,14.63,1816.35,231.4,5.1971,4.2747,65.56,43.41,49.42,41.71,75.78,65.97,1724.72,10/24/2020 8:00,FALSE,2,3,8,3
5255,0.7132,59.34,16.19,129.5,15.65,1812.1,224.16,5.2009,3.723,65.14,43.56,50.32,41.75,68.62,65.39,1723.88,10/24/2020 9:00,FALSE,2,3,9,3
5256,0.7434,60.32,16.9,135.21,15.78,1819.48,222.12,5.1886,4.7955,66.06,43.69,51.59,41.81,67.88,66.4,1723.59,10/24/2020 10:00,FALSE,1,3,10,3
5257,0.7628,72.72,18.78,150.25,19.04,1824.06,248.11,5.1906,4.5969,66.24,43.78,51.91,41.69,80.86,66.25,1721.27,10/24/2020 11:00,FALSE,1,3,11,3
5258,0.7907,71.35,17.62,140.98,18.05,1823.02,241.85,5.1961,4.3405,66.3,43.7,52.78,41.74,80.65,66.35,1725.67,10/24/2020 12:00,FALSE,0,3,12,3
5259,0.9424,65.79,13.83,110.62,13.46,1820.51,212.31,5.185,4.5251,65.8,43.31,53.59,41.77,74.48,66.38,1725.12,10/24/2020 13:00,FALSE,0,3,13,3
5260,0.9828,64.14,13.15,105.17,14.02,1819.51,219.77,5.2,3.6754,65.26,43.27,53.35,41.8,74.11,65.43,1723.34,10/24/2020 14:00,FALSE,0,3,14,3
5261,1.0193,65.58,13.31,106.44,11.48,1828.44,190.55,5.1988,4.0996,65.23,43.24,53.17,41.76,75.14,65.76,1722.93,10/24/2020 15:00,TRUE,,3,15,3
5262,0.9295,66.61,13.48,107.88,13.16,1825.73,209.82,5.1977,4.1136,65.44,43.24,53.03,41.74,75.56,66.01,1721.89,10/24/2020 16:00,FALSE,1,3,16,3
5263,1.0321,64.56,12.39,99.09,15.82,1797.31,221.64,5.1957,4.0409,65.34,43.22,52.74,41.84,75.43,65.83,1722.14,10/24/2020 17:00,FALSE,0,3,17,3
5264,0.9951,64.8,12.46,99.66,10.72,1847.6,188.5,5.1932,4.2888,65.38,43.16,52.62,41.77,77.73,66.13,1720.55,10/24/2020 18:00,FALSE,1,3,18,3
5265,0.9896,63.03,12.72,101.75,12.58,1824.36,193.79,5.1899,4.4745,65.57,43.15,52,41.73,72.58,66.43,1722.23,10/24/2020 19:00,FALSE,1,3,19,3
5266,1.0325,58.36,11.37,90.99,10.75,1837.48,189.7,5.2106,3.5613,64.91,43.09,51.47,41.83,74.24,65.56,1722.79,10/24/2020 20:00,FALSE,0,3,20,3
5267,1.0812,61.58,11.16,89.24,14.66,1837.68,213.32,5.197,3.8853,65.11,43.09,51.29,41.85,73.41,65.68,1723.01,10/24/2020 21:00,FALSE,1,3,21,3
5268,1.1172,59.82,10.51,84.07,9.7371,1840.95,181.21,5.1881,3.8199,64.92,43.02,51.16,41.85,67.4,65.75,1725.9,10/24/2020 22:00,FALSE,2,3,22,3
5269,1.0369,57.42,11.26,90.07,9.5214,1842.74,179.18,5.1991,4.0705,65.25,43.13,51.16,41.88,66.19,65.88,1722.71,10/24/2020 23:00,FALSE,3,3,23,3
5270,0.9664,49.23,10.75,86.02,10.35,1850.61,184.89,5.2001,3.3964,64.86,43.19,51.16,41.99,56.61,65.56,1723.34,10/25/2020 0:00,FALSE,4,5,0,3
5271,0.8713,46.88,11.18,89.47,9.8666,1807.72,181.32,5.207,3.3589,64.65,43.09,51.01,41.84,55.42,65.28,1726.1,10/25/2020 1:00,FALSE,4,5,1,3
5272,0.9197,53.06,12.58,100.62,9.9905,1826.83,178.3,5.1969,4.2243,65.66,43.36,50.93,41.96,79.02,66.16,1724.83,10/25/2020 2:00,FALSE,4,5,2,3
5273,0.8236,63.22,14.79,118.33,13.13,1812.29,205.52,5.1914,4.2317,65.44,43.45,51.16,41.8,69.59,66.14,1724.21,10/25/2020 3:00,FALSE,4,5,3,3
5274,0.833,56.52,13.59,108.75,12.25,1831.1,200.35,5.2002,4.2724,65.67,43.44,51.28,41.93,68.18,66.36,1720.9,10/25/2020 4:00,FALSE,4,5,4,3
5275,0.8669,64.77,15.21,121.66,16.92,1818.14,241.97,5.1851,5.0464,66.21,43.51,51.43,41.82,76.11,66.53,1724.13,10/25/2020 5:00,FALSE,1,5,5,3
5276,0.817,62.73,15.74,125.88,12.78,1813.5,199.83,5.1895,4.3965,65.51,43.51,51.38,41.76,69.46,65.69,1722.93,10/25/2020 6:00,FALSE,1,3,6,3
5277,0.8218,63.52,14.86,118.84,14.61,1822.34,217.22,5.1963,4.3289,65.62,43.47,51.98,41.81,72.31,66.14,1722.39,10/25/2020 7:00,FALSE,0,3,7,3
5278,0.8068,62.12,15.84,126.74,17.93,1820.01,244.31,5.1998,4.1534,65.8,43.68,52.75,41.91,73.29,66.01,1722.43,10/25/2020 8:00,FALSE,2,3,8,3
5279,0.8019,65.53,16.48,131.87,15.03,1825.29,221.67,5.1999,4.4499,65.77,43.63,53.57,41.79,72.89,66.07,1723.9,10/25/2020 9:00,FALSE,2,3,9,3
5280,0.7663,59.47,15.44,123.54,18.49,1796.06,248.98,5.2053,4.4409,65.99,43.58,54.99,41.86,76.62,66.57,1723.66,10/25/2020 10:00,FALSE,1,3,10,3
5281,0.8296,65.91,16.17,129.37,10.58,1787.83,187.85,5.1962,4.6606,66.13,43.56,57.37,41.76,73.56,66.53,1724.39,10/25/2020 11:00,FALSE,1,3,11,3
5282,0.7064,64.04,18.15,145.16,17.36,1826.57,247.19,5.1941,4.9885,66.8,43.81,59.86,41.79,75.87,66.97,1724.77,10/25/2020 12:00,FALSE,0,3,12,3
5283,0.6525,63.34,20.32,162.53,16.43,1825.86,250.26,5.216,4.9817,67.14,44.36,61.83,42.1,76.55,67.16,1723.55,10/25/2020 13:00,FALSE,0,3,13,3
5284,0.738,83.24,22.34,178.73,23.01,1821.77,296.69,5.196,4.9238,67.73,44.39,62.45,41.9,93.92,67.19,1723.86,10/25/2020 14:00,FALSE,0,3,14,3
5285,0.6377,81.39,24.67,197.38,22.41,1807.75,284.13,5.1993,4.9197,68.2,44.58,63.92,41.83,101.55,67.57,1722.52,10/25/2020 15:00,FALSE,0,3,15,3
5286,0.6245,86.74,26.86,214.91,22.5,1820.59,294.59,5.2062,4.9124,68.54,45.11,63.6,42.11,111.82,67.55,1721.23,10/25/2020 16:00,FALSE,1,3,16,3
5287,0.6355,86.84,27.09,216.73,27.7,1828.54,316.7,5.2035,4.9119,68.52,44.94,63.05,41.92,108.11,67.5,1723.19,10/25/2020 17:00,FALSE,0,3,17,3
5288,0.6685,85.27,24.95,199.62,23.71,1816.64,313.91,5.1984,4.915,68.76,44.72,61.54,41.94,100.07,67.93,1724.77,10/25/2020 18:00,FALSE,1,3,18,3
5289,0.6584,82.62,24.29,194.36,23.32,1789.83,305.21,5.1953,4.8981,68.07,44.6,59.85,41.89,103.22,67.41,1725.35,10/25/2020 19:00,FALSE,1,3,19,3
5290,0.742,82.32,21.71,173.71,22.46,1812.98,282.2,5.1912,4.9489,68,44.3,58.96,41.88,99.72,67.63,1722.16,10/25/2020 20:00,FALSE,0,3,20,3
5291,0.7735,81.47,20.03,160.24,22.47,1822.23,302.34,5.1831,4.6659,67.53,44.06,58.01,41.83,91.57,67.41,1724.18,10/25/2020 21:00,FALSE,1,3,21,3
5292,0.7396,70.33,19.2,153.58,16.25,1807.6,237.91,5.1958,4.7849,67.18,44.17,57.68,42.03,81.45,67.13,1723.22,10/25/2020 22:00,FALSE,2,3,22,3
5293,0.7964,74.66,19.24,153.9,22.31,1823.25,285.75,5.1781,4.9879,67.49,43.92,57.68,41.78,87.43,67.44,1724.42,10/25/2020 23:00,FALSE,3,3,23,3
5294,0.7459,77.64,19.85,158.77,21.82,1803.43,274.41,5.1777,4.9215,67.62,44.05,57.68,41.84,91.03,67.57,1722.51,10/26/2020 0:00,FALSE,4,5,0,3
5295,0.7907,80.64,20.32,162.54,22.22,1811.67,277.12,5.1856,4.6513,67.18,44.1,57.48,41.84,92.77,66.83,1722.68,10/26/2020 1:00,FALSE,4,5,1,3
5296,0.7569,68.34,19.16,153.32,23.4,1801.65,287.87,5.1949,4.6315,66.95,44.19,57.11,42.05,84.42,66.87,1722.56,10/26/2020 2:00,FALSE,4,5,2,3
5297,0.7515,70.58,19.12,152.93,24.43,1822.02,298.9,5.1811,4.6353,66.94,43.87,56.83,41.74,89.36,66.9,1724.54,10/26/2020 3:00,FALSE,4,5,3,3
5298,0.7932,72.95,18.64,149.1,17.51,1805.25,250.41,5.1904,4.8025,67.21,44.04,56.73,41.97,83.07,67.03,1723.74,10/26/2020 4:00,FALSE,4,5,4,3
5299,0.8722,71.67,16.66,133.29,15.9,1817.71,225.14,5.1922,4.8631,66.83,43.74,56.14,41.88,89.45,66.99,1721.94,10/26/2020 5:00,FALSE,1,5,5,3
5300,0.774,62.21,16.31,130.46,17.63,1808.23,244.29,5.1916,4.605,66.18,43.74,54.86,41.93,77.81,66.5,1725.73,10/26/2020 6:00,FALSE,1,3,6,3
5301,0.7879,63.11,15.7,125.56,16.93,1822.83,236.05,5.1954,4.3372,66.01,43.67,54.68,41.93,79.14,66.27,1723.89,10/26/2020 7:00,FALSE,0,3,7,3
5302,0.8544,67.75,15.8,126.43,15.31,1814.76,223.48,5.1895,4.8347,66.31,43.63,54.91,41.87,79.64,66.54,1722.33,10/26/2020 8:00,FALSE,2,3,8,3
5303,0.942,70.24,15.1,120.82,15.97,1836.75,226.11,5.1911,4.6643,66.18,43.46,54.91,41.77,85.3,66.45,1722.25,10/26/2020 9:00,FALSE,2,3,9,3
5304,0.8265,67.9,16.31,130.48,17.25,1819.56,237.65,5.1955,4.6645,66.22,43.61,55.5,41.8,80.33,66.6,1723.91,10/26/2020 10:00,FALSE,1,3,10,3
5305,0.824,69.8,16.6,132.76,14.25,1824.21,213.49,5.193,4.4397,66.23,43.67,55.79,41.82,81.54,66.47,1721.92,10/26/2020 11:00,FALSE,1,3,11,3
5306,0.8799,68.38,15.85,126.79,14.49,1819.09,212.4,5.1892,4.53,66.29,43.57,56.68,41.8,83.63,66.71,1721.69,10/26/2020 12:00,FALSE,0,3,12,3
5307,0.8298,72.06,17.07,136.56,16.3,1818.39,228.65,5.191,4.4907,66.04,43.68,56.98,41.78,80.67,66.05,1723.19,10/26/2020 13:00,FALSE,0,3,13,3
5308,0.7774,68.49,17.21,137.67,13.53,1840.87,210.43,5.1953,4.6485,66.26,43.79,58.09,41.88,82.14,66.59,1724.13,10/26/2020 14:00,FALSE,0,3,14,3
5309,0.833,69.9,17.01,136.08,18.5,1809.28,251.66,5.1908,4.8159,66.61,43.67,59.47,41.78,80.34,66.84,1722.48,10/26/2020 15:00,FALSE,0,3,15,3
5310,0.811,71.41,17.77,142.15,18.68,1819.26,243.58,5.1924,4.609,66.43,43.78,58.56,41.8,80.96,66.48,1723.54,10/26/2020 16:00,FALSE,1,3,16,3
5311,0.7788,63.57,16.3,130.43,13.78,1810.8,211.32,5.2023,4.6254,66.45,43.78,57.61,41.96,75.05,66.71,1723.89,10/26/2020 17:00,FALSE,0,3,17,3
5312,0.8076,61.28,15.39,123.11,14.14,1818.74,215.86,5.22,4.3605,65.92,43.75,56.25,42.04,72.49,66.28,1724.81,10/26/2020 18:00,FALSE,1,3,18,3
5313,0.8769,64.84,14.9,119.16,13.13,1824.61,209.25,5.2012,4.2674,65.99,43.52,55.73,41.87,85.81,66.2,1724.81,10/26/2020 19:00,FALSE,1,3,19,3
5314,0.8357,58.17,14.54,116.31,16.92,1829.75,235.52,5.2114,4.5442,65.85,43.53,55.31,41.91,75.99,66.32,1723.62,10/26/2020 20:00,FALSE,0,3,20,3
5315,0.8338,58.93,14.31,114.45,12.98,1835.77,222.24,5.2031,3.8687,65.36,43.51,55.13,41.92,72.34,65.6,1725.9,10/26/2020 21:00,FALSE,1,3,21,3
5316,0.7793,52.89,13.9,111.23,13.85,1818.51,208.48,5.2185,3.9374,65.5,43.51,54.68,41.97,69.28,65.76,1724.36,10/26/2020 22:00,FALSE,2,3,22,3
5317,0.9704,57.45,12.77,102.15,11.79,1832.77,195.2,5.1893,4.2495,65.57,43.37,54.53,41.95,79.56,65.81,1720.74,10/26/2020 23:00,FALSE,3,3,23,3
5318,0.9003,56.73,14.11,112.84,13.69,1829.69,210.66,5.1982,4.864,65.95,43.6,54.84,42.03,69.67,66.29,1723.43,10/27/2020 0:00,FALSE,4,5,0,3
5319,0.8428,63.88,14.97,119.73,14.18,1803.4,211.04,5.1874,4.0086,65.36,43.54,54.84,41.87,76.22,65.58,1721.73,10/27/2020 1:00,FALSE,4,5,1,3
5320,0.8842,59.38,14.21,113.69,9.8059,1808.24,179.99,5.1887,4.6688,66.08,43.51,55.36,41.93,68.93,66.59,1722.31,10/27/2020 2:00,FALSE,4,5,2,3
5321,0.8493,64.25,15.62,124.97,19.4,1792.43,248.01,5.2052,4.5549,65.97,43.68,55.79,41.93,79.81,66.17,1721.07,10/27/2020 3:00,FALSE,4,5,3,3
5322,0.777,60.36,15.92,127.33,15.01,1811.14,222.18,5.2029,4.3909,66.05,43.75,56.14,41.97,78.7,66.37,1723.99,10/27/2020 4:00,FALSE,4,5,4,3
5323,0.8406,57.12,14.83,118.66,17.01,1814.64,233.8,5.2076,4.5778,66.29,43.56,55.73,41.91,73.3,66.61,1722.41,10/27/2020 5:00,FALSE,1,5,5,3
5324,0.7317,56.09,16.02,128.2,14.84,1810.18,221.31,5.2095,4.4312,65.98,43.87,55.76,42.09,74.69,66.35,1722.63,10/27/2020 6:00,FALSE,1,3,6,3
5325,0.8573,66.63,15.92,127.34,15.5,1790.23,219.82,5.1861,4.8295,66.49,43.65,55.97,41.87,74.33,66.67,1722.95,10/27/2020 7:00,FALSE,0,3,7,3
5326,0.7936,59.69,15.52,124.18,12.37,1839.34,199.34,5.2009,4.5674,66.17,43.59,56.07,41.86,76.09,66.64,1724.77,10/27/2020 8:00,FALSE,2,3,8,3
5327,0.7279,57.82,16.73,133.87,17.13,1832.37,236.82,5.2088,4.3701,66.16,43.88,55.85,42.01,71.82,66.53,1725.6,10/27/2020 9:00,FALSE,2,3,9,3
5328,0.7142,60.21,18.06,144.51,16.84,1825.38,249.11,5.1951,4.9628,66.62,44.02,57.52,42.01,70.95,66.87,1725.33,10/27/2020 10:00,FALSE,1,3,10,3
5329,0.6886,78.39,22.46,179.66,19.85,1800.06,266.55,5.2061,5.1077,67.75,44.44,60.03,41.94,161.53,67.5,1722.79,10/27/2020 11:00,FALSE,1,3,11,3
5330,0.6231,75.84,24.85,198.79,25.05,1787.37,308.5,5.1986,4.9669,68.23,44.85,61.82,42.08,89.97,67.54,1721.89,10/27/2020 12:00,FALSE,0,3,12,3
5331,0.557,75.36,26.92,215.36,27.4,1815.84,311.8,5.2114,4.9183,68.48,45.16,63.94,42.16,89.44,67.58,1723.07,10/27/2020 13:00,FALSE,0,3,13,3
5332,0.5798,83.2,28.13,225,29.29,1810.47,347.91,5.2122,4.9077,68.74,45.25,64.65,42.12,99.65,67.51,1722.14,10/27/2020 14:00,FALSE,0,3,14,3
5333,0.5716,87.46,30.06,240.51,43.72,1832.21,468.17,5.2242,4.9152,69.17,45.55,65.11,42.2,130.27,67.92,1721.69,10/27/2020 15:00,FALSE,0,3,15,3
5334,0.6055,92.79,29.85,238.84,30.75,1808.69,344.24,5.2288,4.9177,69.25,45.32,65.23,41.99,107.88,67.88,1721.34,10/27/2020 16:00,FALSE,1,3,16,3
5335,0.5681,89.83,30.87,246.97,30.78,1835.89,359.77,5.2196,4.9145,69.59,45.55,64.81,42.1,113.77,68.19,1718.53,10/27/2020 17:00,FALSE,0,3,17,3
5336,0.6039,88.29,29.23,233.83,29.24,1831.66,354.4,5.2331,4.9155,69.32,45.43,64.41,42.17,108.94,68.01,1723.5,10/27/2020 18:00,FALSE,1,3,18,3
5337,0.5814,89.39,30.23,241.86,30.43,1809.12,358,5.2229,4.9134,69.06,45.56,64.13,42.18,117.5,67.59,1721.49,10/27/2020 19:00,FALSE,1,3,19,3
5338,0.5676,84.49,30.11,240.9,29.7,1814.98,349.78,5.2342,4.9146,68.76,45.5,64.06,42.14,94.47,67.4,1720.56,10/27/2020 20:00,FALSE,0,3,20,3
5339,0.5766,83.82,29.41,235.29,31.54,1823.79,359.35,5.2276,4.8806,68.92,45.57,64.06,42.29,102.29,67.62,1721.58,10/27/2020 21:00,FALSE,1,3,21,3
5340,0.6032,83,28.65,229.22,30.62,1821.23,335.3,5.227,4.8964,68.16,45.27,64.06,42.08,91.85,66.85,1724.5,10/27/2020 22:00,FALSE,2,3,22,3
5341,0.5747,84.02,30.22,241.78,30.69,1809.18,362.12,5.2291,4.9109,68.48,45.61,64.16,42.24,96.37,67.1,1719.69,10/27/2020 23:00,FALSE,3,3,23,3
5342,0.5846,83.26,29.52,236.14,30.28,1812.62,337.07,5.227,4.9277,67.99,45.42,63.61,42.13,104.47,66.7,1722.74,10/28/2020 0:00,FALSE,4,5,0,3
5343,0.5723,82.24,30.23,241.82,28.26,1844.46,347.43,5.2287,4.9217,67.83,45.52,63.51,42.15,94.28,66.41,1722.53,10/28/2020 1:00,FALSE,4,5,1,3
5344,0.5838,86.18,30.13,241.04,31.81,1800.99,364.1,5.2173,4.9236,67.96,45.39,63.43,42.03,97.48,66.64,1722.08,10/28/2020 2:00,FALSE,4,5,2,3
5345,0.596,81.8,28.44,227.52,27.01,1813.36,315.39,5.2338,4.9209,68.91,45.4,62.84,42.23,114.79,67.75,1724.8,10/28/2020 3:00,FALSE,4,5,3,3
5346,0.5966,86.82,29.08,232.63,29.22,1819.83,362.4,5.2299,4.9149,68.93,45.46,62.42,42.21,103.4,67.59,1721.1,10/28/2020 4:00,FALSE,4,5,4,3
5347,0.6636,79.39,24.01,192.08,29.41,1826.51,332.96,5.2103,4.9059,68.58,44.69,60.64,42.02,97.09,67.86,1721.55,10/28/2020 5:00,FALSE,1,5,5,3
5348,0.6535,77.68,24.16,193.31,23.93,1832.31,302.55,5.2331,5.0057,68.43,44.86,59.76,42.17,104.93,67.62,1722.52,10/28/2020 6:00,FALSE,1,3,6,3
5349,0.6352,78.29,24.36,194.91,27.82,1824.74,316.34,5.2176,4.9619,68.17,44.81,59.61,42.09,95.12,67.49,1722.67,10/28/2020 7:00,FALSE,0,3,7,3
5350,0.6524,74.73,23.72,189.73,20.76,1817.35,271.42,5.2194,4.9255,68.11,44.89,59.53,42.24,88.17,67.33,1721.36,10/28/2020 8:00,FALSE,2,3,8,3
5351,0.6451,78.81,24.36,194.87,22.34,1822.9,289.06,5.2339,4.9259,68.46,44.8,58.57,42.08,96.6,67.75,1722.46,10/28/2020 9:00,FALSE,2,3,9,3
5352,0.6337,71.98,23.32,186.54,22.15,1837.22,276.41,5.2326,4.9175,68.39,44.8,58.73,42.2,82.84,67.86,1723.28,10/28/2020 10:00,FALSE,1,3,10,3
5353,0.6261,76.54,24.59,196.69,24.19,1844.8,313.24,5.2258,4.9321,68.39,44.97,59,42.23,96.67,67.7,1722.14,10/28/2020 11:00,FALSE,1,3,11,3
5354,0.6193,78.18,25.61,204.92,29.1,1816.89,335.36,5.2334,4.9294,68.52,45,59.15,42.15,101.52,67.73,1721.67,10/28/2020 12:00,FALSE,0,3,12,3
5355,0.5923,82.45,27.86,222.91,28.38,1802.55,343.85,5.2432,4.9164,68.79,45.32,59.69,42.21,102.08,67.72,1722.97,10/28/2020 13:00,FALSE,0,3,13,3
5356,0.5893,78.62,26.96,215.67,27.21,1836.57,321.74,5.2313,4.9163,68.82,45.26,59.53,42.25,91.45,67.84,1721.33,10/28/2020 14:00,FALSE,0,3,14,3
5357,0.5723,84.27,29.22,233.79,30.47,1821.12,362.08,5.2361,4.912,69.26,45.52,59.98,42.26,108.89,67.97,1722.8,10/28/2020 15:00,FALSE,0,3,15,3
5358,0.5975,87.14,29.38,235,26.83,1813.07,318.23,5.2359,4.9064,69.65,45.53,60.3,42.25,100.88,68.26,1720.2,10/28/2020 16:00,FALSE,1,3,16,3
5359,0.5678,89.42,31.44,251.56,33.22,1820.53,375.85,5.2352,4.9122,69.75,45.9,60.3,42.39,100.58,68.27,1719.73,10/28/2020 17:00,FALSE,0,3,17,3
5360,0.5678,88.03,31.3,250.38,29.95,1830.67,347.57,5.2346,4.9128,68.99,45.6,60.4,42.11,152.85,67.54,1722.33,10/28/2020 18:00,FALSE,1,3,18,3
5361,0.5611,87.19,31.94,255.48,31.59,1798.61,372.38,5.2383,4.9418,68.19,45.89,60.96,42.32,101.91,66.57,1721.54,10/28/2020 19:00,FALSE,1,3,19,3
5362,0.5387,92.28,34.43,275.43,33.6,1826.02,368.03,5.2356,4.9418,69.04,46.17,61.51,42.33,106.42,67.17,1723.51,10/28/2020 20:00,FALSE,0,3,20,3
5363,0.5448,93.07,34.2,273.63,35.47,1810.18,388.57,5.2439,4.8718,69.61,46.1,62.17,42.29,108.65,67.85,1724.25,10/28/2020 21:00,FALSE,2,,21,3
5364,0.5606,97.25,34.14,273.12,35.22,1818.6,392.41,5.233,4.8654,70.43,46.06,62.75,42.26,107.91,68.37,1723.05,10/28/2020 22:00,FALSE,1,,22,3
5365,0.5776,101.49,34.07,272.58,35.81,1811.12,390.76,5.2306,4.8654,71.32,46.13,63.23,42.33,103.83,68.97,1721.23,10/28/2020 23:00,FALSE,2,,23,3
5390,1.2246,62.62,11.37,90.96,9.5035,1817.91,187.13,15.8,16.34,68.74,43.41,49.12,42.17,77.5,64.59,1749.91,10/30/2020 0:00,FALSE,0,1,0,2
5391,1.1745,72.34,12.52,100.19,11.42,1797.3,192.45,15.64,16.36,68.81,43.63,49.34,42.25,128.71,64.63,1749.23,10/30/2020 1:00,FALSE,0,1,1,2
5392,1.1119,62.64,12.05,96.37,10.87,1814.19,189.23,16.07,16.46,69.35,43.5,49.46,42.18,74.53,65.58,1752.87,10/30/2020 2:00,FALSE,0,1,2,2
5393,1.2083,55.72,10.34,82.7,11.46,1804.08,191.1,16.03,16.38,68.33,43.36,48.14,42.22,72.53,64.37,1747.93,10/30/2020 3:00,FALSE,0,1,3,2
5394,1.2696,59.44,10.29,82.36,8.7703,1821.33,194.73,16.44,16.29,68.48,43.35,47.15,42.22,68.64,64.79,1752.06,10/30/2020 4:00,FALSE,0,1,4,2
5395,1.247,58.05,10.22,81.76,12.42,1816.59,216.68,16.57,16.33,68.61,43.35,46.84,42.23,71.51,64.79,1750.81,10/30/2020 5:00,FALSE,4,1,5,2
5396,1.2103,56.33,9.8715,78.97,11.83,1813.61,207.48,16.77,16.53,68.46,43.39,46.66,42.3,72.18,64.74,1749.58,10/30/2020 6:00,FALSE,2,9,6,2
5397,1.1813,58.26,11.17,89.39,12.8,1825.39,206.6,16.94,16.75,68.62,43.5,46.66,42.28,75.23,64.78,1749.8,10/30/2020 7:00,FALSE,2,9,7,2
5398,1.122,60.94,11.39,91.13,13.09,1812.97,205.7,13.68,16.66,68.21,43.48,46.43,42.23,73.16,64.23,1750.51,10/30/2020 8:00,FALSE,0,9,8,2
5399,1.1746,60.61,11,88.02,9.7751,1817.09,186.16,12.7,16.78,68.85,43.45,46.54,42.25,72.87,64.9,1750.3,10/30/2020 9:00,FALSE,0,9,9,2
5400,1.114,60.87,11.71,93.66,11.51,1808.68,212.25,15.65,16.82,68.64,43.52,47.37,42.24,68.84,64.8,1749.95,10/30/2020 10:00,FALSE,0,9,10,2
5401,1.0449,66.84,13.26,106.06,11.07,1813.31,194.2,17.05,16.83,68.85,43.71,49.45,42.26,85.54,64.38,1751.28,10/30/2020 11:00,FALSE,0,9,11,2
5402,0.9823,74.26,14.6,116.78,13.97,1807.34,214.27,14.82,16.83,68.8,43.84,51.55,42.24,107.57,64.62,1750.5,10/30/2020 12:00,FALSE,1,9,12,2
5403,1.0752,69.77,13.14,105.1,18.04,1812.26,246.45,14.06,16.94,69.08,43.61,53.71,42.17,89.34,65.21,1751.3,10/30/2020 13:00,TRUE,,9,13,2
5404,0.9916,70.04,13.91,111.25,12.2,1811.35,205.02,16.34,16.84,68.82,43.78,55.33,42.25,87.8,64.79,1749.72,10/30/2020 14:00,FALSE,1,9,14,2
5405,1.0667,74.4,13.86,110.87,13.18,1824.83,218.91,17.11,16.99,69.6,43.8,55.83,42.28,85.91,65.34,1748.15,10/30/2020 15:00,TRUE,,9,15,2
5406,1.0016,72.57,14.23,113.85,11.53,1821.79,212.76,17.81,16.94,68.86,43.76,55.7,42.2,87.57,64.78,1749.94,10/30/2020 16:00,FALSE,0,9,16,2
5407,1.0272,70.38,13.69,109.55,15.04,1806.16,224.96,18.71,16.92,68.74,43.65,54.41,42.15,79.26,64.53,1751.52,10/30/2020 17:00,FALSE,1,9,17,2
5408,1.1036,64.67,11.52,92.12,10.93,1822.02,199.88,19.31,16.66,68.07,43.49,52.75,42.23,81.76,64.19,1749.62,10/30/2020 18:00,FALSE,0,9,18,2
5409,1.251,64.59,10.4,83.22,8.0974,1816.62,178.92,19.42,16.78,68.45,43.37,51.44,42.23,86.63,64.7,1751,10/30/2020 19:00,TRUE,,9,19,2
5410,1.1575,67.61,11.91,95.27,10.16,1808.64,183.89,19.68,16.84,68.47,43.49,50.26,42.19,84.9,64.41,1751.05,10/30/2020 20:00,FALSE,1,9,20,2
5411,1.0072,72.54,14.31,114.51,13.2,1816.02,225.41,19.47,16.9,69.5,43.74,49.68,42.17,85.88,65.57,1752.67,10/30/2020 21:00,FALSE,0,8,21,2
5412,1.1006,67.59,12.67,101.38,10.99,1811.05,205.11,19.35,16.69,68.63,43.57,48.63,42.18,79.47,64.6,1752.49,10/30/2020 22:00,FALSE,0,8,22,2
5413,1.1002,65.9,12.01,96.09,8.6883,1820.29,179.94,19.65,16.54,68.39,43.54,47.83,42.23,78.85,64.65,1752.82,10/30/2020 23:00,FALSE,4,8,23,2
5414,1.1763,62.92,11.12,88.98,8.6376,1811.22,180.48,20.52,16.5,68.5,43.45,47.1,42.23,76.08,64.39,1748.07,10/31/2020 0:00,FALSE,0,1,0,2
5415,1.0612,55.75,11.3,90.44,11.09,1813.11,192.78,21.47,16.66,68.48,43.41,45.9,42.18,85.71,64.68,1750.87,10/31/2020 1:00,FALSE,0,1,1,2
5416,1.2214,57.69,10.15,81.2,7.9239,1821.12,178.46,21.32,16.66,68.39,43.35,45.03,42.24,74.88,64.64,1749.05,10/31/2020 2:00,FALSE,0,1,2,2
5417,1.3599,48.53,8.3718,66.97,9.4219,1807.56,196.33,21.06,15.64,67.85,44.42,44.45,43.51,68.35,64.23,1753.02,10/31/2020 3:00,FALSE,0,1,3,2
5418,1.0676,47.71,10.01,80.08,4.878,1800.92,150.44,21.12,14.99,67.73,46.18,43.99,45.08,62.6,63.93,1752.89,10/31/2020 4:00,FALSE,0,1,4,2
5419,1.2029,48.49,9.1542,73.23,8.8597,1789.92,178.15,20.84,15.67,68.42,46.34,43.79,45.34,61.84,64.68,1757.28,10/31/2020 5:00,FALSE,4,1,5,2
5420,1.0709,50.91,10.39,83.13,11.82,1793.53,192.08,21.24,15.9,68.82,46.43,43.68,45.29,60.5,64.84,1755.93,10/31/2020 6:00,FALSE,6,,6,2
5421,1.0341,48.5,10.34,82.75,9.8032,1803.1,189.02,21.16,15.85,68.52,46.44,42.96,45.31,59.41,64.7,1757.56,10/31/2020 7:00,FALSE,6,,7,2
5422,1.0043,54.05,11.67,93.34,9.4228,1813.58,187.04,20.3,15.73,68.41,46.25,43.84,44.98,105.84,64.4,1754.38,10/31/2020 8:00,FALSE,0,9,8,2
5423,0.9336,68.89,14.77,118.17,19.57,1807.31,251.21,18.84,17.03,68.77,43.77,47.22,42.15,79.43,64.7,1753.55,10/31/2020 9:00,FALSE,0,9,9,2
5424,0.9971,71.63,14.39,115.1,13.24,1815.19,208.15,17.82,17.06,69.49,43.75,51.42,42.17,80.77,65.37,1749.72,10/31/2020 10:00,FALSE,0,9,10,2
