,ESB Chiller Plant plantEfficiency,ESB_Chillers Demand,ESB_Chillers percentRefrigerationLoad,ESB_Chillers tonnage,Active_Chiller_Load_Percent Value,Primary_CHW_Flow Value,Building_Load Value,ESB_Chillers chillerEvapDifferentialPress,ESB_Chillers chillerCondDifferentialPress,ESB_Chillers chillerCondLeavingWaterTemp,ESB_Chillers chillerEvapEnteringWaterTemp,ESB_Chillers outdoorAirTemp,ESB_Chillers chillerEvapLeavingWaterTemp,ESB_Chillers chillerTotalKw,ESB_Chillers chillerCondEnteringWaterTemp,ESB_Chillers chillerEvapWaterFlow,time,anomaly,kmeans_labels,path_index,hour,pattern
5425,1.0549,69.28,13.46,107.65,11.81,1801.04,207.78,16.83,17.06,69.61,43.75,55.78,42.28,78.51,65.5,1750.06,10/31/2020 11:00,FALSE,0,9,11,2
5426,0.9406,85.49,17.33,138.66,13.85,1820.59,214.33,16.55,17.03,70.29,44.24,60.57,42.34,102.29,65.62,1752.68,10/31/2020 12:00,FALSE,1,9,12,2
5427,0.8854,98.43,20.5,163.97,18.19,1815.38,264.3,16.67,17,71.42,44.46,64.34,42.21,132.1,66.42,1753.15,10/31/2020 13:00,FALSE,1,9,13,2
5428,0.761,98.92,23.25,186.03,21.49,1820.71,265.26,17.16,16.97,71.34,44.71,66.06,42.16,115.88,66.21,1754.76,10/31/2020 14:00,FALSE,1,9,14,2
5429,0.8,105.78,23.54,188.32,21.83,1818.86,295.55,17.7,16.96,72.24,44.79,67.11,42.22,127.63,67.04,1755.18,10/31/2020 15:00,FALSE,1,9,15,2
5430,0.8039,104.97,23.29,186.31,22.05,1818.11,276.56,18,16.94,72.3,44.8,67.16,42.25,121.99,67.32,1755.19,10/31/2020 16:00,FALSE,0,9,16,2
5431,0.7949,102.02,23.38,187.06,22.15,1807.29,265.49,17.74,16.92,71.95,44.84,65.32,42.28,125.41,66.59,1751.72,10/31/2020 17:00,FALSE,1,9,17,2
5432,0.8898,101.46,20.89,167.11,25.02,1815.22,299.01,17.82,16.95,71.82,44.55,63.71,42.26,112.74,66.8,1753.02,10/31/2020 18:00,FALSE,0,9,18,2
5433,0.862,92.29,19.64,157.09,16.99,1818.71,270.64,18.12,16.95,71.09,44.33,62.11,42.18,109.05,66.23,1754.4,10/31/2020 19:00,FALSE,0,9,19,2
5434,0.9378,95.34,19.11,152.92,16.33,1814.15,242.03,18.16,16.97,71.03,44.34,61.9,42.25,125.39,66.2,1754.4,10/31/2020 20:00,FALSE,1,9,20,2
5435,0.9558,92.33,18.11,144.84,20.61,1811.71,278.64,18.27,16.8,70.82,44.22,61.07,42.24,106.08,66,1751.64,10/31/2020 21:00,FALSE,0,8,21,2
5436,0.9131,88.63,17.68,141.42,18.74,1812.17,281.68,18.13,16.61,70.65,44.18,60.37,42.24,104.45,66.27,1752.4,10/31/2020 22:00,FALSE,0,8,22,2
5437,0.9706,81.36,16.3,130.4,15.13,1818.51,223.79,18.13,16.54,70.58,44,59.54,42.21,94.09,65.88,1751.86,10/31/2020 23:00,FALSE,4,8,23,2
5462,1.281,55.53,9.1764,73.41,11.02,1801.56,186.07,21.4,15.87,68.33,46.35,40.83,45.34,64.66,64.39,1757.63,11/2/2020 0:00,FALSE,0,1,0,2
5463,1.1187,50.87,10.2,81.56,8.0739,1804.69,175.4,22,15.54,67.99,46.46,39.41,45.34,62.36,64.12,1759.09,11/2/2020 1:00,FALSE,0,1,1,2
5464,1.0776,47.58,10.13,81.07,10.64,1803.08,186.31,22.18,15.51,68.06,46.38,38.47,45.27,91.59,64.26,1757.97,11/2/2020 2:00,FALSE,0,1,2,2
5465,1.1164,45.86,9.2163,73.73,8.4004,1804.61,177.32,21.55,15.6,68.38,46.29,37.37,45.28,56.38,64.54,1757.55,11/2/2020 3:00,FALSE,0,1,3,2
5466,1.1528,45.86,9.1127,72.9,8.5635,1802.21,173.72,21.61,15.51,68.06,46.28,36.31,45.28,52.85,64.23,1761.03,11/2/2020 4:00,FALSE,0,1,4,2
5467,0.9882,47.16,10.54,84.28,10.85,1802.31,188.38,21.59,15.58,67.67,46.46,35.48,45.31,56.74,63.78,1756.57,11/2/2020 5:00,FALSE,4,1,5,2
5468,1.0294,48.85,10.42,83.39,10.01,1786.78,182.5,21.16,16.28,68.92,46.47,35.06,45.34,61.01,65.05,1759.32,11/2/2020 6:00,FALSE,6,,6,2
5469,0.9672,46.24,10.47,83.74,8.8322,1800.1,179.72,20.2,15.48,67.86,46.43,36,45.28,57.5,64.1,1753.87,11/2/2020 7:00,FALSE,6,,7,2
5470,1.0207,47.82,10.34,82.72,8.6842,1806.34,179.26,19.21,15.88,68.71,46.43,38.75,45.3,58.92,65.05,1757.06,11/2/2020 8:00,FALSE,0,,8,2
5471,1.0389,51.11,10.66,85.28,11.51,1796.32,192.49,17.82,16.18,69.07,46.47,42.24,45.31,59.1,65.26,1758.15,11/2/2020 9:00,TRUE,,,9,2
5472,0.9503,65.76,14.29,114.32,10.04,1795.85,195.27,17.18,16.62,69.02,45,45.13,43.44,97.08,64.73,1752.43,11/2/2020 10:00,FALSE,0,,10,2
5473,1.0989,74.22,13.31,106.47,14.67,1809.16,220.26,16.93,17.1,69.25,43.72,48.15,42.27,93.72,65.05,1751.72,11/2/2020 11:00,FALSE,0,,11,2
5474,1.0844,75.95,13.65,109.2,12.52,1809.58,210.91,17.14,17.14,69.55,43.78,51.29,42.28,91.97,65.33,1750.65,11/2/2020 12:00,TRUE,,,12,2
5475,1.1101,72.99,12.93,103.46,14.49,1815.01,223.22,16.47,17.11,69.52,43.64,53.88,42.22,85.55,65.44,1748.96,11/2/2020 13:00,TRUE,,,13,2
5476,1.0571,74.23,13.47,107.75,14.87,1812.34,217.83,15.91,17.1,69.28,43.74,55.3,42.27,91.86,65.24,1750.08,11/2/2020 14:00,TRUE,,,14,2
5477,1.0351,75.05,14.32,114.54,14.18,1818.82,219.54,16.55,17.13,69.36,43.8,55.9,42.23,89.44,65.09,1747.54,11/2/2020 15:00,TRUE,,,15,2
5478,1.1067,75.95,13.39,107.12,11.17,1807.07,201.73,17.2,17.12,69.7,43.65,55.2,42.18,95.26,65.68,1751.84,11/2/2020 16:00,TRUE,,,16,2
5479,1.1284,69.2,12.16,97.26,13.91,1805.32,223.34,17.68,17.08,68.73,43.51,53.67,42.17,86.33,64.76,1751.16,11/2/2020 17:00,TRUE,,,17,2
5480,1.2168,69.88,11.33,90.66,9.3913,1803.41,184.1,18.08,16.95,68.65,43.49,52.02,42.25,94.98,64.72,1753.97,11/2/2020 18:00,TRUE,,,18,2
5481,1.1417,71.89,12.68,101.43,13.75,1814.96,208.34,18.33,17.06,69.21,43.58,49.81,42.19,88.4,65.25,1752.16,11/2/2020 19:00,FALSE,0,9,19,2
5482,1.1805,69.39,11.79,94.31,12.18,1826.47,202.93,18.96,17.03,69.06,43.52,48.94,42.23,83.21,65.35,1751.65,11/2/2020 20:00,FALSE,1,9,20,2
5483,1.1402,65.93,11.7,93.63,11.7,1804.81,195.95,19.49,16.9,68.44,43.49,47.57,42.21,76.99,64.62,1752.52,11/2/2020 21:00,FALSE,0,8,21,2
5484,1.2251,65.17,10.77,86.17,13.62,1816.77,200.25,19.85,16.85,68.73,43.44,45.75,42.26,78.64,65.06,1752.46,11/2/2020 22:00,FALSE,0,8,22,2
5485,1.2689,56.23,9.4175,75.34,12.89,1809.86,195.01,20.01,16.59,68.13,43.39,45.25,42.36,75,64.32,1751.6,11/2/2020 23:00,FALSE,4,8,23,2
5486,1.1373,46.33,9.6297,77.04,10.74,1806.75,190.32,20.24,16.31,68.65,45.04,44.17,43.99,75.55,65.01,1754.05,11/3/2020 0:00,FALSE,0,1,0,2
5487,1.0534,50.19,10.47,83.8,9.9645,1794.96,181.56,20.07,15.78,68.67,46.36,43.91,45.22,85.73,64.87,1756.48,11/3/2020 1:00,FALSE,0,1,1,2
5488,1.1635,47.84,9.1083,72.87,10.87,1791.02,195.77,19.9,15.74,68.2,46.3,43.76,45.3,56.37,64.34,1756.8,11/3/2020 2:00,FALSE,0,1,2,2
5489,1.0638,46.49,9.5659,76.53,9.0322,1799.21,177.08,19.97,15.52,67.98,46.26,42.66,45.21,54.3,64.24,1758.94,11/3/2020 3:00,FALSE,0,1,3,2
5490,1.0955,49.62,10.03,80.22,8.0069,1795.87,171.2,19.88,16.09,68.76,46.41,42.11,45.32,59.03,64.98,1758.94,11/3/2020 4:00,FALSE,0,1,4,2
5491,1.0988,50.05,9.9138,79.31,10.99,1791.97,192.19,19.83,16.02,68.51,46.36,42.36,45.27,63.9,64.66,1754.41,11/3/2020 5:00,FALSE,4,1,5,2
5492,1.0783,51.2,10.41,83.3,11.07,1800.46,192.37,19.8,16.53,69.04,46.37,42.05,45.23,62.62,65.33,1758.37,11/3/2020 6:00,FALSE,6,,6,2
5493,1.059,58.51,11.4,91.17,9.5836,1796.97,189.03,18.83,16.24,69,46.27,43.59,45.03,128.28,65.06,1757.38,11/3/2020 7:00,FALSE,6,,7,2
5494,1.0381,70.6,13.76,110.12,18.53,1807.98,251.29,20.88,17.15,69.12,43.71,47.39,42.2,87.86,65.06,1750.54,11/3/2020 8:00,FALSE,0,9,8,2
5495,1.0299,72.65,14.07,112.54,12.84,1819.59,237.98,17.09,17.2,69.95,43.77,51.33,42.23,93.28,65.71,1752.21,11/3/2020 9:00,FALSE,0,9,9,2
5496,0.9447,72.47,15.09,120.72,10.77,1810.65,195.46,16.35,17.2,69.65,43.89,55.62,42.23,86.2,65.28,1750.74,11/3/2020 10:00,FALSE,0,9,10,2
5497,0.838,87.3,19.29,154.3,14.95,1815.72,226.47,15.43,17.18,70.21,44.33,59.27,42.22,149.92,65.33,1755.43,11/3/2020 11:00,FALSE,0,9,11,2
5498,0.801,103.7,22.98,183.82,20.6,1807.7,270.4,17,17.14,71.55,44.75,63.51,42.23,125.25,66.38,1754.29,11/3/2020 12:00,FALSE,1,9,12,2
5499,0.7691,111.49,25.19,201.51,25.19,1809.86,290.33,17.75,17.08,71.84,45,66.42,42.25,147.64,66.49,1755.37,11/3/2020 13:00,FALSE,1,9,13,2
5500,0.7612,113.69,26.18,209.45,25.96,1810.85,326.95,18.54,17.07,72.16,45.04,68,42.18,124.34,66.77,1752.66,11/3/2020 14:00,FALSE,1,9,14,2
5501,0.7589,114.8,26.06,208.52,31.69,1818.63,353.98,18.49,17.06,72.24,45.08,67.81,42.23,143.75,66.6,1755.82,11/3/2020 15:00,FALSE,1,9,15,2
5502,0.7822,111.28,25.26,202.05,22.52,1811.03,269.24,18.41,17.06,71.86,44.96,66.5,42.19,140.12,66.32,1750.97,11/3/2020 16:00,FALSE,0,9,16,2
5503,0.803,99.96,22.26,178.11,23.03,1809.2,321.54,18.57,17.11,71.4,44.67,63.86,42.23,119.96,66.34,1752.82,11/3/2020 17:00,FALSE,1,9,17,2
5504,0.8918,94.45,19.17,153.36,19.97,1823.61,261.29,18.34,17.15,70.68,44.39,61.92,42.29,112.14,66.11,1755.24,11/3/2020 18:00,FALSE,0,9,18,2
5505,0.9426,93.82,18.66,149.31,20.32,1807.49,254.84,18.66,17.16,71.18,44.31,60.5,42.27,115.31,66.29,1755.57,11/3/2020 19:00,FALSE,0,9,19,2
5506,0.9636,88.09,17.47,139.73,14.84,1816.73,227.51,19.67,17.18,70.64,44.05,59.07,42.14,109.25,66.09,1753.84,11/3/2020 20:00,FALSE,1,9,20,2
5507,1.1126,80.21,14.07,112.59,14.88,1821.47,252.26,19.71,16.99,69.63,43.75,56.99,42.21,95.28,65.47,1751.84,11/3/2020 21:00,FALSE,0,8,21,2
5508,1.1554,78.91,13.44,107.5,11.79,1819.13,221.7,19.9,16.84,69.34,43.67,55.9,42.2,120.12,65.18,1752.13,11/3/2020 22:00,FALSE,0,8,22,2
5509,1.3233,70.37,11.16,89.24,14.86,1803.83,213.56,19.88,16.73,69.19,43.47,55.09,42.25,85.34,65.11,1752.26,11/3/2020 23:00,FALSE,4,8,23,2
5510,1.2241,62.47,10.57,84.59,15.12,1802.17,229.37,19.98,16.42,68.14,43.44,53.06,42.28,82.7,64.45,1750.01,11/4/2020 0:00,FALSE,0,1,0,2
5511,1.0476,68.38,13.25,106.01,12.52,1813.97,220.11,20.47,16.84,69.05,43.75,50.58,42.29,89.18,65.09,1750.88,11/4/2020 1:00,FALSE,0,1,1,2
5512,0.9941,65.2,13.43,107.42,11.72,1816.61,206.48,20.49,16.86,68.98,43.73,49.98,42.25,75.25,64.77,1748.72,11/4/2020 2:00,FALSE,0,1,2,2
5513,1.06,60.56,11.94,95.5,10.22,1813.09,205.45,21.01,16.88,68.12,43.45,48.59,42.14,73.95,64.36,1752.82,11/4/2020 3:00,FALSE,0,1,3,2
5514,1.1516,64.39,11.67,93.33,11.94,1815.26,215.24,21.66,16.87,69.05,43.5,47.91,42.22,77.73,65,1751.17,11/4/2020 4:00,FALSE,0,1,4,2
5515,1.3018,62.14,10.16,81.25,9.2543,1822.13,179.37,22.08,16.99,69.19,43.44,46.48,42.33,78.38,65.41,1750.87,11/4/2020 5:00,FALSE,4,1,5,2
5516,1.1645,59.25,10.68,85.42,8.488,1803.04,175.82,22.25,16.66,68.01,43.44,45.95,42.27,71.6,64.16,1751.53,11/4/2020 6:00,FALSE,2,9,6,2
5517,1.0524,64.45,12.74,101.9,10.24,1814.68,205.64,21.53,17.09,68.59,43.67,47.17,42.28,85.48,64.67,1749.9,11/4/2020 7:00,FALSE,2,9,7,2
5518,0.9885,70.56,14.6,116.83,14.24,1820.83,211.03,20.35,17.24,69.72,43.77,51.17,42.17,82.79,65.38,1749.16,11/4/2020 8:00,FALSE,0,9,8,2
5519,0.9546,90.06,17.69,141.51,9.3609,1817.83,183.21,20.14,17.24,70.58,44.26,57.45,42.33,149.55,66.25,1753,11/4/2020 9:00,FALSE,0,9,9,2
5520,0.784,94.45,22.3,178.42,19.3,1811.62,275.4,18.95,17.2,71.2,44.79,63.22,42.35,104.64,66.19,1753.95,11/4/2020 10:00,FALSE,0,9,10,2
5521,0.7989,114.11,25.27,202.13,31.97,1809.8,379.57,19.16,17.17,71.89,44.8,66.14,42.04,137.57,66.45,1754.46,11/4/2020 11:00,FALSE,0,9,11,2
5522,0.7407,122.54,28.57,228.58,34.48,1811.08,394.93,19.68,17.12,72.67,45.27,69.01,42.15,139.05,66.84,1756.35,11/4/2020 12:00,FALSE,1,9,12,2
5523,0.7219,127.39,29.84,238.74,25.22,1809.41,301.89,19.96,17.05,72.61,45.45,70.77,42.19,159.51,66.68,1754.67,11/4/2020 13:00,FALSE,1,9,13,2
5524,0.7429,124.1,28.65,229.17,26.24,1814.14,346.14,20,17.04,73.2,45.29,71.9,42.16,154.23,67.43,1755.86,11/4/2020 14:00,FALSE,1,9,14,2
5525,0.7174,125.54,30.17,241.36,31.86,1821.84,358.43,20.02,17.02,72.6,45.49,71.68,42.2,136.44,66.54,1755.6,11/4/2020 15:00,FALSE,1,9,15,2
5526,0.7592,122.05,27.55,220.36,29.89,1822.64,325.66,21.67,17.05,72.83,45.24,69.9,42.22,147.24,67.11,1753.5,11/4/2020 16:00,FALSE,0,9,16,2
5527,0.7588,112.86,25.98,207.84,29.88,1800.61,350.36,18.97,17.07,72.12,44.97,67.2,42.12,133.29,66.64,1752.54,11/4/2020 17:00,FALSE,1,9,17,2
5528,0.8436,104.98,22.55,180.43,25.13,1822.33,293.78,18.02,17.11,71.32,44.64,65.19,42.18,131.1,66.15,1756.9,11/4/2020 18:00,FALSE,0,9,18,2
5529,0.8666,90.78,19.55,156.41,15.85,1810.61,259.47,18.03,17.11,70.73,44.36,64.24,42.22,106.65,65.94,1754.76,11/4/2020 19:00,FALSE,0,9,19,2
5530,0.9037,91.86,18.87,150.99,23.66,1804.81,288.2,17.9,17.13,70.49,44.3,62.81,42.23,105.89,65.84,1754.53,11/4/2020 20:00,FALSE,1,9,20,2
5531,0.9644,92.07,17.82,142.53,16.63,1812.8,227.7,17.67,17.01,71.31,44.16,61.58,42.21,110.2,66.86,1755.13,11/4/2020 21:00,FALSE,0,8,21,2
5532,1.0196,89.14,16.25,129.96,17.89,1809.39,259.67,17.65,16.76,70.7,44.04,60.43,42.27,112.84,66.47,1756.55,11/4/2020 22:00,FALSE,0,8,22,2
5533,0.9661,85.69,16.84,134.72,20.24,1808.53,298.08,17.61,16.72,70.14,44.06,59.9,42.22,101.91,65.69,1754.24,11/4/2020 23:00,FALSE,4,8,23,2
5534,1.0308,85.41,15.93,127.45,14.83,1800.12,259.73,17.88,16.68,69.77,43.96,58.3,42.22,106.13,65.04,1751.98,11/5/2020 0:00,FALSE,0,1,0,2
5535,1.3048,75.87,11.79,94.31,14.03,1809.75,208.34,17.34,16.72,69.4,43.49,56.53,42.19,96.67,65.39,1749.06,11/5/2020 1:00,FALSE,0,1,1,2
5536,1.2683,68.93,10.89,87.15,11.24,1805.42,188.28,17.67,16.59,68.51,43.33,55.35,42.14,90.33,64.75,1754.27,11/5/2020 2:00,FALSE,0,1,2,2
5537,1.3325,66.88,10.55,84.41,7.6099,1821.55,176.69,18.47,16.63,68.75,43.36,52.32,42.2,95.57,65,1748.7,11/5/2020 3:00,FALSE,0,1,3,2
5538,1.1838,72.09,12.16,97.24,9.8864,1811.89,180.79,18.78,16.71,68.84,43.61,50.85,42.27,89.47,64.89,1750.02,11/5/2020 4:00,FALSE,0,1,4,2
5539,1.2019,72.84,11.9,95.23,13.1,1813.61,199.3,19.32,16.59,69.2,43.51,50.05,42.2,91.58,65.25,1751.16,11/5/2020 5:00,FALSE,4,1,5,2
5540,1.0962,71.45,12.8,102.39,10.28,1802.69,182.31,19.08,16.88,68.28,43.6,49.55,42.2,102.14,64.26,1749.45,11/5/2020 6:00,FALSE,2,9,6,2
5541,1.1016,74.91,13.61,108.84,13.58,1811.31,205.98,17.82,17.11,69.42,43.72,50.71,42.22,99.84,65.23,1751.07,11/5/2020 7:00,FALSE,2,9,7,2
5542,1.1008,69.26,12.72,101.77,14.78,1819.19,218.83,17.35,17.22,69.34,43.61,53.98,42.22,86.09,65.22,1754.63,11/5/2020 8:00,FALSE,0,9,8,2
5543,0.972,73,15.47,123.79,13.56,1805.91,223.05,18.1,17.18,69.74,43.96,58.65,42.26,98.18,65.49,1751.16,11/5/2020 9:00,FALSE,0,9,9,2
5544,0.8269,99.53,21.74,173.92,17.81,1811.29,242.85,17.28,17.09,71.51,44.59,63.47,42.22,129.46,66.54,1754.01,11/5/2020 10:00,FALSE,0,9,10,2
5545,0.7977,111.23,24.46,195.64,27.07,1803.83,333.76,17.73,17.02,72.05,44.97,66.86,42.3,144.87,66.71,1757.07,11/5/2020 11:00,FALSE,0,9,11,2
5546,0.7448,107.2,25.28,202.21,27.35,1821.8,346.25,17.93,16.97,72.16,44.95,68.13,42.18,130.47,66.83,1752.93,11/5/2020 12:00,FALSE,1,9,12,2
5547,0.7493,116.96,27.31,218.51,27.1,1818.98,331.65,17.98,16.95,72.29,45.19,69.25,42.21,168.64,66.75,1754.99,11/5/2020 13:00,FALSE,1,9,13,2
5548,0.7956,121.86,27.25,217.97,35.87,1833.13,404.6,18.51,17.03,72.5,45.03,69.44,42.05,157.3,66.88,1753.38,11/5/2020 14:00,FALSE,1,9,14,2
5549,0.7689,119.1,27.31,218.46,25.94,1821.34,305.06,18.56,17.06,72.66,45.24,68.68,42.25,139.67,66.91,1754.03,11/5/2020 15:00,FALSE,1,9,15,2
5550,0.7754,111.61,25.49,203.96,25.81,1827.65,303.36,18.85,17.08,72.01,45,67.33,42.21,130.17,66.77,1753.83,11/5/2020 16:00,FALSE,0,9,16,2
5551,0.8377,110.28,23.42,187.37,23.88,1812.71,290.64,18.35,17.1,71.95,44.75,65.55,42.19,129.64,66.6,1752.75,11/5/2020 17:00,FALSE,1,9,17,2
5552,0.8567,103.18,21.91,175.26,25.99,1815.15,316.38,18.5,17.12,71.55,44.62,64.24,42.21,129.91,66.31,1750.98,11/5/2020 18:00,FALSE,0,9,18,2
5553,0.9048,97.71,19.58,156.65,21.67,1818.24,264.27,18.16,17.13,71.45,44.39,62.97,42.24,121.51,66.32,1754.42,11/5/2020 19:00,FALSE,0,9,19,2
5554,0.9362,93.92,18.75,149.99,18.12,1832.93,281.53,17.43,17.12,70.71,44.28,62.24,42.23,108.84,65.84,1753.02,11/5/2020 20:00,FALSE,1,9,20,2
5555,1.0662,92.65,16.44,131.5,16.56,1810.39,241.49,16.96,16.95,71.01,43.97,59.96,42.17,107.17,66.4,1753.49,11/5/2020 21:00,FALSE,0,8,21,2
5556,1.0425,84.59,15.29,122.28,15.8,1806.89,223.58,16.64,16.69,70.02,43.85,57.37,42.17,98.36,65.85,1754.53,11/5/2020 22:00,FALSE,0,8,22,2
5557,1.1261,78.62,13.76,110.11,12.35,1816.01,206.12,17.45,16.58,69.91,43.61,56.25,42.1,99.33,65.7,1752.22,11/5/2020 23:00,FALSE,4,8,23,2
5558,1.211,74.01,12.12,96.98,10.44,1809.26,186.78,17.73,16.63,69.09,43.5,54.66,42.18,85.84,65.08,1752.6,11/6/2020 0:00,FALSE,0,1,0,2
5559,1.4092,65.18,9.6176,76.94,8.8718,1803.94,179.97,18.43,16.51,68.55,43.26,52.41,42.2,79.45,64.74,1753.6,11/6/2020 1:00,FALSE,0,1,1,2
5560,1.2284,69.13,11.38,91.03,8.2227,1810.97,175.91,19.09,16.66,69.27,43.43,51.7,42.18,88.07,65.41,1754.23,11/6/2020 2:00,FALSE,0,1,2,2
5561,1.1815,67.42,11.97,95.75,9.2645,1809.34,176.6,19.06,16.6,69.19,43.54,50.95,42.23,93.28,65.11,1750.86,11/6/2020 3:00,FALSE,0,1,3,2
5562,1.1439,66.02,12.15,97.17,11.37,1815.28,193.72,19.81,16.65,68.96,43.56,49.76,42.23,74.41,65,1752.49,11/6/2020 4:00,FALSE,0,1,4,2
5563,1.1287,66.2,12.03,96.27,12.92,1800.77,197.86,20.27,16.69,69.36,43.56,49.21,42.24,85.07,65.34,1752.25,11/6/2020 5:00,FALSE,4,1,5,2
5564,1.0447,62.56,12.12,96.96,9.2501,1810.13,172.96,20.15,16.71,68.37,43.55,48.98,42.22,77.17,64.55,1749.86,11/6/2020 6:00,FALSE,2,9,6,2
5565,0.9766,69.78,14.49,115.94,13.69,1810.87,205.58,19.54,17.23,69.07,43.83,49.97,42.24,88.48,65.02,1752.84,11/6/2020 7:00,FALSE,2,9,7,2
5566,1.0842,67.54,12.61,100.88,13.64,1817.24,214.31,18.78,17.24,69.53,43.54,52.95,42.15,77.19,65.58,1752.1,11/6/2020 8:00,FALSE,0,9,8,2
5567,0.8955,85.17,18.14,145.12,16.9,1806.92,232.43,19.68,17.24,70.88,44.25,57.36,42.27,103.91,66.59,1753.42,11/6/2020 9:00,FALSE,0,9,9,2
5568,0.7815,98.59,23.09,184.74,21.67,1812.03,291.54,18.22,17.15,71.56,44.87,62.75,42.35,113.05,66.49,1754.34,11/6/2020 10:00,FALSE,0,9,10,2
5569,0.7575,117.1,27.26,218.1,26.1,1819.24,295.64,18.38,17.13,73.01,45.21,67.35,42.23,206.46,67.26,1753.68,11/6/2020 11:00,FALSE,0,9,11,2
5570,0.7172,126.58,30.11,240.86,31.08,1801.22,348.2,18.68,17.07,73.13,45.49,70.39,42.19,181.09,67.18,1753.07,11/6/2020 12:00,FALSE,1,9,12,2
5571,0.7183,129.9,31.35,250.79,34.61,1805.96,405.16,19.16,17.03,73.27,45.56,71.78,42.14,140.46,67.15,1757.95,11/6/2020 13:00,FALSE,1,9,13,2
5572,0.7144,132.82,32.06,256.48,36.13,1814.26,425.19,20.01,17.02,73.83,45.51,72.15,42,144.22,67.59,1757.01,11/6/2020 14:00,FALSE,1,9,14,2
5573,0.6983,127.78,31.13,249.05,35.89,1806.42,418.93,18.07,17.01,73.28,45.53,71.61,42.13,136.58,67.16,1758.01,11/6/2020 15:00,FALSE,1,9,15,2
5574,0.7477,124.47,28.67,229.33,27.19,1811.91,327.09,17.84,17.03,73.6,45.26,69.82,42.12,136.4,67.6,1754.19,11/6/2020 16:00,FALSE,0,9,16,2
5575,0.7638,124.97,28.04,224.29,24.68,1818.65,291.48,17.15,17.05,73.01,45.29,67.92,42.22,136.54,67.38,1755.7,11/6/2020 17:00,FALSE,1,9,17,2
5576,0.7907,113.64,25.2,201.59,25.18,1814.98,296.64,17.27,17.08,72.62,44.95,66.42,42.2,129.35,67.25,1756.73,11/6/2020 18:00,FALSE,0,9,18,2
5577,0.8375,106.54,22.63,181.03,22.16,1817.98,280.98,17.12,17.1,71.94,44.64,64.97,42.17,116.14,66.75,1755.5,11/6/2020 19:00,FALSE,0,9,19,2
5578,0.8745,96.93,20.42,163.36,17,1815.18,237.54,17.38,17.13,71.45,44.51,62.9,42.28,138.3,66.47,1754.25,11/6/2020 20:00,FALSE,1,9,20,2
5579,0.9323,90.84,18.18,145.47,20.92,1812.14,263.29,17.17,16.94,70.8,44.19,61.06,42.2,114.21,66.2,1753.84,11/6/2020 21:00,FALSE,0,8,21,2
5580,0.9801,89.56,17.11,136.86,17.9,1804.5,247.66,17.02,16.67,70.78,44.09,59.83,42.22,113.21,66.21,1754.94,11/6/2020 22:00,FALSE,0,8,22,2
5581,1.0063,81.07,15.68,125.47,13.54,1809.77,217.82,17.25,16.61,69.91,43.83,57.79,42.11,98.66,65.36,1752.93,11/6/2020 23:00,FALSE,4,8,23,2
5582,1.1649,80.71,13.14,105.13,13.14,1799.64,208.06,17.38,16.67,70.36,43.7,56.24,42.26,94.47,66.3,1750.69,11/7/2020 0:00,FALSE,0,1,0,2
5583,1.0805,74.09,13.33,106.66,9.1222,1804.5,179.81,18.36,16.67,69.37,43.6,55.47,42.14,99.69,65.42,1752.49,11/7/2020 1:00,FALSE,0,1,1,2
5584,1.4523,73.18,10.59,84.76,11.74,1819.63,191.01,18.79,16.69,69.55,43.45,53.97,42.29,87.6,65.61,1753.1,11/7/2020 2:00,FALSE,0,1,2,2
5585,1.4062,70.82,10.27,82.2,11.9,1819.48,199.58,19.28,16.68,69.06,43.4,53.2,42.27,84.57,65.21,1747.34,11/7/2020 3:00,FALSE,0,1,3,2
5586,1.4342,67.27,9.9682,79.75,9.2562,1811.71,176.84,19.31,16.65,69.21,43.34,52.75,42.25,80.13,65.31,1752.03,11/7/2020 4:00,FALSE,0,1,4,2
5587,1.7793,65.16,7.5055,60.04,8.705,1823.38,181.13,19.45,16.67,69.08,43.17,51.6,42.35,80.91,65.41,1751.2,11/7/2020 5:00,TRUE,,,5,2
5588,1.5791,67.39,9.1239,72.99,8.2584,1802.81,171.66,19.77,16.95,69.22,43.35,51.46,42.35,75.87,65.49,1752.31,11/7/2020 6:00,TRUE,,,6,2
5589,1.3473,74.13,10.84,86.74,9.2019,1822.15,182.88,19.04,17.28,69.27,43.48,52.78,42.3,88.29,65.4,1754.16,11/7/2020 7:00,FALSE,2,9,7,2
5590,1.0578,86.22,15.63,125.07,11.94,1797.81,197.6,19.47,17.29,70.3,44,56.28,42.29,107.67,66.09,1750.41,11/7/2020 8:00,FALSE,0,9,8,2
5591,0.8604,101.95,21.65,173.18,17.05,1806.43,230.25,18.77,17.24,71.94,44.67,61.4,42.3,125.15,66.88,1756.65,11/7/2020 9:00,FALSE,0,9,9,2
5592,0.761,122.17,27.73,221.86,19.67,1810.85,263.26,18.64,17.16,73.26,45.36,66.65,42.33,135.32,67.46,1755.01,11/7/2020 10:00,FALSE,0,9,10,2
5593,0.6912,136.57,33.04,264.32,27.17,1814.04,314.1,20.91,17.07,73.93,45.91,71.21,42.3,159.29,67.61,1756.29,11/7/2020 11:00,FALSE,0,9,11,2
5594,0.7233,150.61,34.85,278.79,30.22,1801.17,376.86,20.23,17.01,74.4,45.79,75.34,41.98,250.09,67.82,1757.97,11/7/2020 12:00,FALSE,1,9,12,2
5595,0.7058,138.91,33.39,267.14,32.76,1814.69,411.26,20.61,17,73.85,45.74,77.08,42.1,160.93,67.51,1760.44,11/7/2020 13:00,FALSE,1,9,13,2
5596,0.7198,143.57,33.86,270.88,30.96,1815.86,341.18,20.71,17,74.78,45.88,76.98,42.18,170.71,68.35,1759.07,11/7/2020 14:00,FALSE,1,9,14,2
5597,0.7183,149.18,34.8,278.38,34.5,1806.54,367.45,19.93,16.98,74.7,46.01,75.49,42.2,178.04,68.11,1757.2,11/7/2020 15:00,FALSE,1,9,15,2
5598,0.7053,154.83,36.92,295.37,32.41,1811.65,382.09,19.64,16.98,74.91,46.23,74.5,42.2,182.37,68.06,1759.74,11/7/2020 16:00,FALSE,0,9,16,2
5599,0.6639,160.94,40.35,322.78,39.95,1816.81,443.83,15.76,16.97,75.07,46.66,73.53,42.26,180.36,67.81,1760.01,11/7/2020 17:00,FALSE,1,9,17,2
5600,0.6889,155.98,38.35,306.77,41.94,1816.01,449.79,16.5,16.94,74.98,46.26,72.57,42.08,178.87,67.69,1760.37,11/7/2020 18:00,FALSE,0,9,18,2
5601,0.7087,156.43,36.82,294.58,34.4,1810.03,372.29,17.14,17,75.86,46.24,71.86,42.22,173.08,69.16,1758.03,11/7/2020 19:00,FALSE,0,9,19,2
5602,0.7201,148.31,34.53,276.27,34.17,1812.82,370.33,17.44,17,75.25,46.03,70.74,42.25,165.98,68.66,1755.73,11/7/2020 20:00,FALSE,1,9,20,2
5603,0.7351,140.26,32.44,259.54,36.39,1808.16,412.81,17.65,16.66,74.11,45.73,69.57,42.19,156.51,67.85,1756.84,11/7/2020 21:00,FALSE,3,7,21,2
5604,0.7186,139.73,32.81,262.48,35.17,1816.28,396.54,17.83,16.2,74.1,45.8,68.11,42.21,156.44,67.62,1754.7,11/7/2020 22:00,FALSE,3,7,22,2
5605,0.7568,135.53,30.09,240.74,25.89,1817.72,326.04,17.66,16.08,74.09,45.58,66.87,42.28,163.6,68.02,1754.47,11/7/2020 23:00,FALSE,0,,23,2
5606,0.7477,131.42,29.83,238.6,30.62,1802.48,343.93,17.75,16.06,73.67,45.34,65.72,42.08,206.2,67.79,1754.27,11/8/2020 0:00,FALSE,1,2,0,2
5607,0.7813,125.41,27.75,222.03,28.81,1812.36,339.99,17.73,16.07,73.35,45.25,64.79,42.22,153.38,67.65,1757.24,11/8/2020 1:00,FALSE,1,2,1,2
5608,0.8059,117.73,25.41,203.3,24.86,1821.4,315.55,17.77,16.09,72.58,45.02,63.18,42.24,139.81,67.07,1757.65,11/8/2020 2:00,FALSE,1,2,2,2
5609,0.8056,114.79,24.37,194.96,24.99,1813.16,291.42,17.53,16.12,72.38,44.85,62.08,42.18,143.83,67.12,1755.6,11/8/2020 3:00,FALSE,1,2,3,2
5610,0.8227,115.2,24.9,199.17,26.61,1812.33,332.29,17.52,16.14,72.38,45.02,61.42,42.29,133.88,66.79,1751.11,11/8/2020 4:00,FALSE,1,2,4,2
5611,0.8557,109.37,22.8,182.41,27.25,1814.02,300.51,17.47,16.17,72.19,44.65,60.41,42.16,128.21,67,1755.91,11/8/2020 5:00,FALSE,0,2,5,2
5612,0.8606,114.25,23.3,186.43,19.95,1806.92,280.75,17.53,16.57,72.24,44.79,59.63,42.24,126.35,67.2,1752.45,11/8/2020 6:00,FALSE,2,,6,2
5613,0.8602,113.73,22.9,183.16,20.74,1809,288.73,18.34,17.09,72.18,44.8,59.98,42.3,142.93,66.92,1753.11,11/8/2020 7:00,FALSE,2,,7,2
5614,0.7264,130.23,30.45,243.63,28.06,1800.64,341.1,19.38,17.17,73.52,45.51,63.55,42.18,145.84,67.7,1756.59,11/8/2020 8:00,FALSE,1,2,8,2
5615,0.7144,160.36,37.41,299.28,33.72,1813.97,398.25,19.42,17.12,75.6,46.42,68.86,42.34,193.36,68.46,1759.67,11/8/2020 9:00,FALSE,3,2,9,2
5616,0.6727,152.35,38.43,307.41,40.88,1802.62,414.88,19.18,17.08,74.99,46.68,74.01,42.49,184.9,67.95,1759.4,11/8/2020 10:00,FALSE,3,2,10,2
5617,0.6603,136.03,36.6,292.78,33.49,1803.87,367.23,19.32,16.99,74.95,46.54,76.89,42.55,188,68.22,1760.96,11/8/2020 11:00,FALSE,0,2,11,2
5618,0.7292,141.52,34.84,278.71,35.28,1802.29,391.68,19.37,16.99,73.83,46.58,78.65,42.78,208.93,67.22,1760.85,11/8/2020 12:00,FALSE,1,2,12,2
5619,0.6516,149.65,39.76,318.06,41.05,1820.81,452.28,19.43,17.05,73.97,46.8,79.82,42.45,168.82,67.1,1757.84,11/8/2020 13:00,FALSE,1,2,13,2
5620,0.6828,168.89,37.92,331.14,35.09,1795.52,403.9,19.32,16.73,74.45,47.06,80.33,42.92,184.17,67.53,1758.85,11/8/2020 14:00,FALSE,1,2,14,2
5621,0.6594,143.7,38.13,305.02,39.1,1822.83,445.73,18.95,17.02,73.88,46.61,79.79,42.46,159.26,67.11,1762.37,11/8/2020 15:00,FALSE,1,2,15,2
5622,1.11,153.58,35.44,283.52,43.82,1806.68,472.56,18.49,16.72,73.96,46.72,78.39,42.86,189.56,67.44,1762.48,11/8/2020 16:00,TRUE,,2,16,2
5623,0.6821,139.96,35.13,281.01,33.89,1818.64,364.62,18.17,17.09,74.12,46.02,76.48,42.18,165.33,67.72,1755.54,11/8/2020 17:00,FALSE,1,2,17,2
5624,0.71,134.28,32.77,262.19,34.68,1804.87,372.48,18.03,17.06,74.2,45.64,74.88,42.05,145.86,68.1,1756.08,11/8/2020 18:00,FALSE,0,2,18,2
5625,0.7127,136.06,32.99,263.92,33.26,1802.67,393.13,18.04,17.06,74.55,45.66,74.17,42.06,145.51,68.09,1756.49,11/8/2020 19:00,FALSE,0,2,19,2
5626,0.704,145.67,35.29,282.35,28.94,1816.48,334.69,18.03,17.09,75.27,46.17,72.85,42.32,162.31,68.98,1758.33,11/8/2020 20:00,FALSE,1,2,20,2
5627,0.7288,144.41,33.45,267.59,34.07,1815.73,361.53,17.72,16.67,75.04,45.7,71.48,42.04,176.84,68.57,1757.54,11/8/2020 21:00,FALSE,3,7,21,2
5628,0.6924,142.09,34.69,277.56,33.82,1807.49,367.72,17.74,16.08,74.47,45.96,70.88,42.17,153.72,68.01,1759.47,11/8/2020 22:00,FALSE,3,7,22,2
5629,0.6938,143.36,35.42,283.35,36.19,1818.63,389.7,17.74,15.91,75,46.05,69.41,42.17,163.49,68.54,1755.34,11/8/2020 23:00,FALSE,0,,23,2
5630,0.6991,129.11,31.8,254.38,30.48,1809.66,354.53,17.62,15.85,74.01,45.6,67.32,42.12,141.75,67.89,1754.01,11/9/2020 0:00,FALSE,1,2,0,2
5631,0.7074,139.43,33.43,267.43,34.85,1803.64,395.91,17.68,15.84,74.34,45.83,66.28,42.17,153.26,68.03,1757.7,11/9/2020 1:00,FALSE,1,2,1,2
5632,0.7383,132.69,30.94,247.56,26.84,1804.3,318.57,17.68,15.83,74.28,45.62,65.6,42.24,160.78,68.22,1758.75,11/9/2020 2:00,FALSE,1,2,2,2
5633,0.7493,124.61,28.74,229.93,28.79,1813.06,339.7,17.96,15.85,73.56,45.36,64.29,42.22,136.99,67.73,1756.9,11/9/2020 3:00,FALSE,1,2,3,2
5634,0.7429,121.62,28.24,225.94,28.16,1823.03,331.91,18.05,15.88,73.29,45.32,63.13,42.24,143.87,67.4,1756.42,11/9/2020 4:00,FALSE,1,2,4,2
5635,0.7549,125.32,28.92,231.32,28.58,1815.76,347.88,18.01,15.92,73.59,45.38,62.36,42.21,197.68,67.77,1752.95,11/9/2020 5:00,FALSE,0,2,5,2
5636,0.7486,122.74,28.14,225.1,26.01,1817.8,310.26,18.06,16.34,73.2,45.23,61.59,42.15,142.42,67.4,1753.8,11/9/2020 6:00,FALSE,0,2,6,2
5637,0.7223,122.88,29.24,233.89,26.91,1807.81,316.56,17.92,16.97,73.6,45.41,61.73,42.22,147.59,67.77,1758.39,11/9/2020 7:00,FALSE,3,2,7,2
5638,0.7289,141.63,33.23,265.86,33.27,1815.54,393.16,18.03,17.09,74.68,45.99,65.18,42.35,166.43,68.26,1755.01,11/9/2020 8:00,FALSE,1,2,8,2
5639,0.6583,153.98,39.55,316.37,35.48,1804.4,401,19.3,17,74.64,46.45,69.85,42.13,175.23,67.56,1758.13,11/9/2020 9:00,FALSE,3,2,9,2
5640,0.6191,169.07,45.75,366.01,42.93,1822.09,456.8,19.01,17.05,75.47,47.41,73.92,42.44,185.88,67.73,1764.66,11/9/2020 10:00,FALSE,3,2,10,2
5641,0.6263,178.55,47.11,376.91,46.41,1817.1,489.8,18.71,17.03,76.22,47.12,76.42,41.98,186.92,68.3,1759.67,11/9/2020 11:00,FALSE,0,2,11,2
5642,0.6509,151.55,40.24,321.95,37.58,1808.3,396.47,19.38,17.03,75.66,46.55,79.01,42.16,185.62,68.46,1760.37,11/9/2020 12:00,FALSE,1,2,12,2
5643,0.6751,187.03,45.38,363.01,39.13,1816.51,446.93,18.79,17.05,76.02,47.02,80.51,42.07,206.05,68.45,1762.78,11/9/2020 13:00,FALSE,1,2,13,2
5644,0.6331,160.7,43.2,345.58,51.63,1801.8,520.96,18.57,17.02,76,46.78,80.69,42.06,205.67,68.31,1759.54,11/9/2020 14:00,FALSE,1,2,14,2
5645,0.637,144.36,39.6,316.82,44.88,1815.35,372.41,17.99,17.03,75.23,46.49,79.59,42.16,165.74,67.97,1760.25,11/9/2020 15:00,FALSE,1,2,15,2
5646,0.6523,134.45,36.81,294.44,34.45,1800.83,373.66,17.75,17.02,74.26,46.28,78.57,42.27,146.93,67.61,1759.41,11/9/2020 16:00,FALSE,0,2,16,2
5647,0.6694,145.77,37.93,303.45,39.56,1811.82,453.43,17.48,17.02,73.41,46.35,76.62,42.21,215.36,66.81,1760.44,11/9/2020 17:00,FALSE,1,2,17,2
5648,0.6583,136.26,35.97,287.72,37.79,1816.87,436.85,17.5,16.93,73.86,46.53,75.05,42.6,197.2,67.26,1758.7,11/9/2020 18:00,FALSE,0,2,18,2
5649,0.7017,141.76,34.85,278.78,33.63,1795.24,388.37,18.48,16.85,74.8,46.01,73.79,42.2,174.42,68.1,1758.45,11/9/2020 19:00,FALSE,0,2,19,2
5650,0.6676,152.07,38.38,307.01,38.71,1813.9,404.27,18.73,16.64,75.22,46.29,73.04,42.1,179.71,68.29,1758.17,11/9/2020 20:00,FALSE,1,2,20,2
5651,0.7082,146.36,35.55,284.39,35.49,1805.48,403.68,18.09,16.08,75.37,45.97,71.69,42.08,164.34,68.59,1754.53,11/9/2020 21:00,FALSE,3,7,21,2
5652,0.692,144.64,35.52,284.13,34.58,1815.22,401.04,17.99,15.33,74.65,45.97,70.2,42.09,161.68,67.99,1759.96,11/9/2020 22:00,FALSE,3,7,22,2
5653,0.7101,143.37,34.36,274.87,36.23,1820.63,391.89,17.97,15.09,74.79,45.92,69.45,42.17,160.85,68.39,1756.9,11/9/2020 23:00,FALSE,0,7,23,2
5654,0.6992,134.2,32.76,262.08,33.09,1821.5,357.73,17.35,14.95,74.44,45.74,68.07,42.16,155.98,68.11,1757.47,11/10/2020 0:00,FALSE,1,2,0,2
5655,0.6973,135.44,33.07,264.54,35.2,1817.97,396.08,16.88,14.86,74.24,45.78,67.11,42.16,170.42,67.87,1755.2,11/10/2020 1:00,FALSE,1,2,1,2
5656,0.7514,134.5,30.72,245.75,28.89,1807.69,348.2,17.09,14.8,74.41,45.6,66.37,42.24,161.24,68.25,1755.75,11/10/2020 2:00,FALSE,1,2,2,2
5657,0.7059,129.22,31.61,252.89,27.72,1809.32,314.73,17.32,14.75,74.27,45.62,66.12,42.16,142.54,68.21,1755.73,11/10/2020 3:00,FALSE,1,2,3,2
5658,0.7205,128.69,30.44,243.48,32.25,1819.61,353.95,17.5,14.69,73.9,45.44,64.76,42.11,141.09,67.91,1753.35,11/10/2020 4:00,FALSE,1,2,4,2
5659,0.7202,123.88,29.66,237.26,29.88,1823.46,365.27,17.75,14.65,73.48,45.57,63.6,42.32,168.99,67.69,1752.54,11/10/2020 5:00,FALSE,0,2,5,2
5660,0.7302,136.03,31.82,254.6,27.11,1819.97,327.7,18.12,15.17,74.08,45.61,63.53,42.13,154.52,67.92,1758.67,11/10/2020 6:00,FALSE,0,2,6,2
5661,0.7118,134.11,32.12,256.95,34.86,1815.99,328.67,18.16,15.84,74.15,45.7,64.65,42.2,154.21,68.1,1757.18,11/10/2020 7:00,FALSE,3,2,7,2
5662,0.6857,151.6,37.31,298.48,36.87,1812.25,410.41,17.97,15.89,74.97,46.47,67.02,42.4,171.69,67.99,1758.62,11/10/2020 8:00,FALSE,1,2,8,2
5663,0.6268,170.26,45.43,363.41,42.56,1811.43,456.32,18.68,15.86,75.68,47.44,71.6,42.49,185.44,67.83,1761.27,11/10/2020 9:00,FALSE,3,2,9,2
5664,0.6162,192.68,50.75,405.99,49.65,1799.73,507.88,18.72,15.75,77.79,47.61,74.52,42.09,197.31,69.46,1762.69,11/10/2020 10:00,FALSE,3,2,10,2
5665,0.6337,197.38,50.28,402.23,50.38,1809.87,523.25,19.22,15.62,78.38,47.45,76.54,41.97,211.48,70,1762.35,11/10/2020 11:00,FALSE,0,2,11,2
5666,0.6811,180.99,43.85,350.79,40.07,1815.81,415.9,19.05,15.52,77.92,46.95,77.67,42.17,231.5,70.25,1760.6,11/10/2020 12:00,FALSE,1,2,12,2
5667,0.6471,177.81,45.63,365.07,48.38,1818.32,484.56,18.38,15.45,78.47,47.06,76.24,42.09,221.86,70.57,1761.32,11/10/2020 13:00,FALSE,1,2,13,2
5668,0.6305,226,56.13,449.07,54.6,1825.06,560.48,18.9,15.32,80.48,47.92,71.28,41.8,232.84,71.45,1762.55,11/10/2020 14:00,FALSE,1,2,14,2
5669,0.611,228.87,58.54,468.29,55.96,1805.68,568.13,17.89,15.28,80.6,48.19,70.29,41.8,235.12,71.52,1759.53,11/10/2020 15:00,FALSE,1,2,15,2
5670,0.613,223.84,57.31,458.49,56.52,1820.28,570.23,17.77,15.28,80.3,48.04,70.52,41.8,229.24,71.32,1763.8,11/10/2020 16:00,FALSE,0,2,16,2
5671,0.6091,221.05,57.14,457.11,55.89,1811.44,571.68,17.48,15.26,80.32,48.02,70.59,41.8,232.11,71.44,1765.28,11/10/2020 17:00,FALSE,1,2,17,2
5672,0.616,198.23,51.85,414.78,55.1,1815.16,557.55,17.38,15.24,79.01,47.67,70.77,42.03,216.55,70.62,1765.85,11/10/2020 18:00,FALSE,0,2,18,2
5673,0.6321,193.88,49.68,397.42,51.04,1822.18,525.95,17.36,15.3,78.53,47.52,71.2,42.11,199.78,70.25,1761.98,11/10/2020 19:00,FALSE,0,2,19,2
5674,0.6308,197.76,50.54,404.33,50.72,1822.67,525.82,17.59,15.33,79,47.62,70.95,42.11,207.2,70.67,1760.26,11/10/2020 20:00,FALSE,1,2,20,2
5675,0.6488,190.88,47.81,382.47,48.13,1817.93,501.17,17.17,14.8,78.59,47.32,70.59,42.11,202.67,70.45,1759.93,11/10/2020 21:00,FALSE,3,7,21,2
5676,0.6478,190.51,47.83,382.64,45.86,1796.27,476.8,17.1,14.03,78.54,47.32,70.59,42.11,197.94,70.45,1760.71,11/10/2020 22:00,FALSE,3,7,22,2
5677,0.6381,192.39,48.91,391.29,50.03,1825.98,520.17,17.1,13.7,78.79,47.45,70.36,42.11,201.53,70.53,1758.48,11/10/2020 23:00,FALSE,0,7,23,2
5678,0.63,191.88,49.47,395.76,49.6,1814.66,513.39,17.11,13.52,78.94,47.5,69.46,42.11,198.21,70.61,1761.77,11/11/2020 0:00,FALSE,1,2,0,2
5679,0.6524,192.33,47.81,382.5,49.52,1797.89,505.37,17.04,13.42,78.72,47.32,69.36,42.11,197.49,70.45,1759.39,11/11/2020 1:00,FALSE,1,2,1,2
5680,0.6515,193.45,48.1,384.78,47.26,1807.5,503.79,17.02,13.37,78.61,47.35,69.36,42.11,201.09,70.35,1761.09,11/11/2020 2:00,FALSE,1,2,2,2
5681,0.6525,195,48.34,386.76,50.92,1806.79,517.63,17.23,13.31,78.85,47.38,69.56,42.11,200.65,70.52,1759.94,11/11/2020 3:00,FALSE,1,2,3,2
5682,0.6313,178.05,46.59,372.76,49.24,1803.83,505.09,16.84,13.25,77.33,47.19,67.72,42.11,198.92,69.51,1761.13,11/11/2020 4:00,FALSE,1,2,4,2
5683,0.6265,169.31,45.22,361.8,44.86,1813.67,474.12,16.75,13.4,76.23,47.04,67.2,42.11,176.4,68.49,1761.06,11/11/2020 5:00,FALSE,0,2,5,2
5684,0.6721,152.52,38.39,307.09,43.2,1808.56,459.63,18.41,14.02,74.79,46.72,62.73,42.53,199.18,67.83,1761.43,11/11/2020 6:00,FALSE,0,2,6,2
5685,0.7634,104.69,24.85,198.82,33.8,1819.32,372.67,15.15,15.14,72.32,44.96,58.45,42.24,153.46,66.98,1757.49,11/11/2020 7:00,FALSE,3,2,7,2
5686,0.8693,91.48,19.39,155.14,15.99,1796.45,256.62,15.61,15.49,71.16,44.24,58.38,42.12,104.56,66.39,1755.1,11/11/2020 8:00,FALSE,0,9,8,2
5687,0.8657,89.81,19.01,152.06,19.46,1808.43,266.05,17.09,15.54,70.51,44.22,59.16,42.14,111.66,65.95,1753.37,11/11/2020 9:00,FALSE,0,9,9,2
5688,0.8658,94.72,20.17,161.35,18.13,1802.44,265.49,17.36,15.5,71.71,44.38,61.17,42.17,109.21,66.82,1753.1,11/11/2020 10:00,FALSE,0,9,10,2
5689,0.8481,99.51,21.76,174.08,25.29,1809.53,299.84,17.5,15.5,71.81,44.62,62.4,42.23,112.02,66.7,1753.33,11/11/2020 11:00,FALSE,0,9,11,2
5690,0.8973,96.3,19.88,159.04,21.12,1808.94,280.51,17.06,15.53,71.47,44.37,61.43,42.19,109.49,66.49,1752.41,11/11/2020 12:00,FALSE,1,9,12,2
5691,0.8237,95.41,21.01,168.07,16.28,1801.92,241.62,17.1,15.46,71.17,44.48,61.65,42.18,122.02,66.16,1753.6,11/11/2020 13:00,FALSE,1,9,13,2
5692,0.858,95.91,20.31,162.45,21.56,1795.64,285.3,17.38,15.39,71.13,44.4,61.05,42.17,108.85,66.37,1753.31,11/11/2020 14:00,FALSE,1,9,14,2
5693,0.9217,94.28,18.71,149.7,20.21,1815.96,274.37,17.23,15.38,71.11,44.21,59.28,42.16,102.06,66.52,1754.06,11/11/2020 15:00,FALSE,1,9,15,2
5694,1.0267,87.8,16.31,130.48,14.63,1813.81,228.82,17.09,15.41,70.89,43.97,57.84,42.18,99.49,66.6,1750.45,11/11/2020 16:00,FALSE,0,9,16,2
5695,0.9982,84.76,16.12,129,17.95,1807.62,249.46,17.13,15.44,70.77,43.9,57.14,42.13,98.73,66.42,1754.51,11/11/2020 17:00,FALSE,1,9,17,2
5696,1.0661,75.66,14.23,113.83,11.33,1803.85,204.37,17.57,15.27,69.69,43.72,56.42,42.16,92.92,65.5,1754.42,11/11/2020 18:00,FALSE,0,9,18,2
5697,1.0377,76.73,14.12,112.93,17.1,1806.68,259.3,17.35,15.32,69.77,43.67,55.72,42.12,98.21,65.84,1750.83,11/11/2020 19:00,FALSE,0,9,19,2
5698,1.1104,65.64,12.07,96.54,17.45,1798.93,241.41,17.88,14.96,68.95,43.53,54.58,42.21,81.73,65.17,1748.02,11/11/2020 20:00,FALSE,1,9,20,2
5699,1.1933,54.81,10.05,80.42,11.42,1799.22,209.52,17.44,14.4,68.6,43.36,52.66,42.25,68.49,64.86,1750.41,11/11/2020 21:00,FALSE,0,8,21,2
5700,1.2894,50.17,8.5131,68.1,7.9089,1807.29,173.68,17.76,13.57,68.08,43.01,51.24,42.08,62.02,64.53,1749.9,11/11/2020 22:00,FALSE,0,8,22,2
5701,1.1377,53.93,10.15,81.24,8.4838,1801.5,174.29,18.07,13.86,68.34,43.34,50.57,42.23,63.68,64.55,1748.69,11/11/2020 23:00,FALSE,4,8,23,2
5702,1.2363,55.39,9.6142,76.91,12.02,1806.78,187.22,18.44,13.68,68.38,43.21,49.74,42.16,66.81,64.75,1749.65,11/12/2020 0:00,FALSE,0,1,0,2
5703,1.1081,53.69,10.26,82.06,12.1,1825.76,202.02,18.4,13.58,68.1,43.29,48.39,42.17,70.81,64.38,1751.15,11/12/2020 1:00,FALSE,0,1,1,2
5704,1.3028,55.06,9.086,72.69,9.0671,1810.13,178.48,18.56,13.99,68.82,43.22,47.21,42.22,62.73,65.02,1749.95,11/12/2020 2:00,FALSE,0,1,2,2
5705,1.2947,55.48,9.3208,74.57,8.144,1801.93,175.69,18.01,14.25,69.04,43.22,46.77,42.2,66.94,65.34,1752.23,11/12/2020 3:00,FALSE,0,1,3,2
5706,1.259,54.37,9.119,72.95,10.2,1810.71,178.77,18.36,13.69,68.12,43.34,45.96,42.35,64.36,64.45,1752.34,11/12/2020 4:00,FALSE,0,1,4,2
5707,1.1912,50.75,9.1356,73.08,10.93,1814.06,182.93,18.87,13.59,67.62,43.25,45.61,42.24,60.86,63.79,1750.34,11/12/2020 5:00,FALSE,4,1,5,2
5708,1.2329,54.52,9.5894,76.72,7.3016,1798.15,168.17,18.81,14.09,68.61,43.29,45.53,42.24,66.23,64.69,1752.19,11/12/2020 6:00,FALSE,2,9,6,2
5709,1.174,56.25,10.3,82.42,12.42,1820.22,196.45,18.3,14.32,68.49,43.32,45.73,42.19,65.51,64.69,1752.99,11/12/2020 7:00,FALSE,2,9,7,2
5710,1.1245,56.3,10.71,85.71,10.17,1801.11,188.59,17.22,14.56,68.52,43.3,47.86,42.13,61.83,64.64,1750.89,11/12/2020 8:00,FALSE,0,9,8,2
5711,1.1232,61.29,11.34,90.68,12.12,1817.71,204.3,16.92,14.63,68.71,43.39,51.06,42.14,81.21,64.79,1750.51,11/12/2020 9:00,FALSE,0,9,9,2
5712,1.0017,66.79,13.72,109.78,8.89,1805.44,199.08,15.91,14.79,69.05,43.7,55.15,42.2,78.71,64.9,1753.28,11/12/2020 10:00,FALSE,0,9,10,2
5713,0.8465,81.81,18.22,145.77,14.81,1814.01,232.89,16.73,15.19,70.39,44.17,58.97,42.17,101.88,65.97,1754.17,11/12/2020 11:00,FALSE,0,9,11,2
5714,0.7906,92.54,21.59,172.73,22.45,1797.75,308.75,15.84,15.16,70.74,44.61,62.21,42.25,104.46,65.84,1752.01,11/12/2020 12:00,FALSE,1,9,12,2
5715,0.7419,96.39,23.97,191.76,25.74,1813.41,319.77,16.44,15.1,70.96,44.85,63.75,42.23,126.23,65.71,1753.1,11/12/2020 13:00,FALSE,1,9,13,2
5716,0.7355,96.92,24.47,195.74,24.22,1807.59,293.87,16.64,15.07,71.65,44.92,63.54,42.24,110.6,66.22,1754.89,11/12/2020 14:00,FALSE,1,9,14,2
5717,0.741,100.68,24.53,196.25,23.29,1812.2,288.53,16.72,15.04,71.17,44.88,62.96,42.2,141.18,65.87,1758.69,11/12/2020 15:00,FALSE,1,9,15,2
5718,0.8309,97.83,21.58,172.61,24.26,1798.37,299.52,16.5,15.07,71.03,44.53,61.11,42.16,120.09,65.95,1753.58,11/12/2020 16:00,FALSE,0,9,16,2
5719,0.8697,93.23,19.73,157.87,20.89,1804.27,268.28,16.55,15.09,71.15,44.3,58.92,42.14,111.75,66.37,1753.56,11/12/2020 17:00,FALSE,1,9,17,2
5720,1.0034,78.58,15.69,125.52,19.67,1821.55,259.69,16.83,14.89,69.79,43.86,57.26,42.14,105.65,65.49,1752.83,11/12/2020 18:00,FALSE,0,9,18,2
5721,1.0054,64.07,13.79,110.34,10.73,1808.2,193.89,16.96,14.63,68.91,43.68,55.94,42.16,85.09,64.8,1752.89,11/12/2020 19:00,FALSE,0,9,19,2
5722,1.0666,60.03,11.53,92.24,11.53,1820.74,195.65,17.43,14.41,68.37,43.44,54.5,42.18,103.93,64.38,1752.44,11/12/2020 20:00,FALSE,1,9,20,2
5723,1.1418,60.07,10.95,87.56,11.57,1797.3,206.8,17.47,14.07,68.33,43.33,53.56,42.13,80.96,64.45,1755.41,11/12/2020 21:00,FALSE,0,8,21,2
5724,1.2562,55.62,9.7125,77.7,7.8515,1804.49,172.08,17.55,13.79,68.55,43.17,52.12,42.1,66.75,64.87,1749.49,11/12/2020 22:00,FALSE,0,8,22,2
5725,1.1029,55.39,10.72,85.74,9.9917,1795.01,176.77,17.75,13.85,68.69,43.3,51.14,42.13,73.79,65.07,1751.86,11/12/2020 23:00,FALSE,4,8,23,2
5726,1.1319,56.05,10.79,86.36,6.73,1792.74,164.46,18.37,13.57,68.52,43.32,49.37,42.13,74.19,64.72,1750.98,11/13/2020 0:00,FALSE,0,1,0,2
5727,1.1252,54.95,10.46,83.68,10.37,1812.4,178.75,17.55,13.97,68.74,43.27,49.02,42.12,72.59,64.96,1752.1,11/13/2020 1:00,FALSE,0,1,1,2
5728,1.2044,55.27,9.4645,75.72,11.64,1803.59,195.03,17.59,13.36,68.17,43.17,49.66,42.13,68.05,64.31,1749.88,11/13/2020 2:00,FALSE,0,1,2,2
5729,1.1212,57.28,10.58,84.62,7.4518,1796.44,179.6,17.59,13.67,68.31,43.3,49.86,42.14,68.17,64.19,1752.4,11/13/2020 3:00,FALSE,0,1,3,2
5730,1.1423,54.37,9.9012,79.21,7.232,1816.33,173.45,17.39,13.35,68,43.23,51.19,42.15,67.11,64.16,1750.08,11/13/2020 4:00,FALSE,0,1,4,2
5731,1.2008,57.94,10.22,81.73,8.8853,1791.92,175.25,17.34,13.41,68.23,43.27,51.83,42.15,70.5,64.44,1750.37,11/13/2020 5:00,FALSE,4,1,5,2
5732,1.012,56.62,11.74,93.89,9.4854,1816.36,188.19,17.62,14.07,68.34,43.42,51.81,42.13,69.76,64.56,1750.96,11/13/2020 6:00,FALSE,2,9,6,2
5733,1.0415,60.58,12.26,98.08,12.75,1813.51,206.06,17.07,14.55,69.04,43.42,52.84,42.08,73.41,65.27,1752.2,11/13/2020 7:00,FALSE,2,9,7,2
5734,1.1073,65.14,12.32,98.57,13.8,1810.93,210.14,17.7,14.62,69.58,43.6,53.9,42.25,105.59,65.54,1751.17,11/13/2020 8:00,FALSE,0,9,8,2
5735,1.0496,70.23,13.42,107.32,14.27,1811.33,217.96,18.08,14.59,69.46,43.62,55.77,42.15,92.01,65.43,1751.1,11/13/2020 9:00,FALSE,0,9,9,2
5736,0.9043,76.88,16.54,132.34,14.41,1815.73,214.57,17.8,15.02,69.81,44.05,57.92,42.24,100.91,65.54,1753.1,11/13/2020 10:00,FALSE,0,9,10,2
5737,0.8114,82.02,19.08,152.66,17.36,1809.03,240.06,19.07,15.1,70.41,44.39,60.09,42.3,94.31,66.04,1752.93,11/13/2020 11:00,FALSE,0,9,11,2
5738,0.7911,88.71,21.35,170.78,23.26,1818.25,315.34,18.97,15.13,71.23,44.6,61.39,42.26,113.19,66.2,1752.22,11/13/2020 12:00,FALSE,1,9,12,2
5739,0.7624,93.7,22.77,182.15,22.72,1794.54,316.76,19.12,15.15,70.74,44.47,61.95,41.98,136.18,65.7,1754.02,11/13/2020 13:00,FALSE,1,9,13,2
5740,0.7847,98.66,22.68,181.44,21.76,1813.35,286.9,18.91,15.19,71.12,44.68,61.89,42.2,113.13,66.11,1753.79,11/13/2020 14:00,FALSE,1,9,14,2
5741,0.8474,97.41,21.12,168.96,22.04,1810.26,305.46,18.67,15.14,70.74,44.49,61.24,42.17,109.77,65.52,1753.26,11/13/2020 15:00,FALSE,1,9,15,2
5742,0.8966,90.36,19.03,152.23,19.8,1805.77,257.53,18.41,15.1,70.43,44.26,59.39,42.18,104.61,65.38,1753.29,11/13/2020 16:00,FALSE,0,9,16,2
5743,0.953,84.53,16.68,133.42,19.53,1797.32,261.02,17.95,14.99,69.83,43.98,57.37,42.16,99.79,65.42,1752.25,11/13/2020 17:00,FALSE,1,9,17,2
5744,0.9972,76.88,15.04,120.29,16.6,1804.26,245.97,18.36,14.84,69.24,43.81,55.26,42.16,96.49,64.92,1754.07,11/13/2020 18:00,FALSE,0,9,18,2
5745,1.1776,72.16,11.99,95.93,13.92,1816.34,225.4,18.96,14.43,68.81,43.51,53.52,42.19,88.04,64.84,1749.4,11/13/2020 19:00,FALSE,0,9,19,2
5746,1.3655,67.09,10.46,83.66,12.48,1811.77,218.22,19.71,14.35,68.73,43.38,51.97,42.23,82.91,64.62,1754,11/13/2020 20:00,TRUE,,,20,2
5747,1.8273,63.56,7.4581,59.67,12.18,1812.58,210.97,19.95,13.62,68.57,43.08,50.81,42.26,74.2,64.92,1751.34,11/13/2020 21:00,TRUE,,,21,2
5748,1.5521,64.32,8.5216,68.17,10.82,1803.03,193.42,20.42,12.68,68.19,43.2,49.75,42.26,74.05,64.58,1748.66,11/13/2020 22:00,TRUE,,,22,2
5749,1.5356,64.89,9.001,72.01,7.9531,1812.26,174.76,20.77,13.09,68.69,43.25,48.55,42.26,81.17,64.96,1749.19,11/13/2020 23:00,TRUE,,,23,2
5750,1.5289,64.48,8.7571,70.06,10.75,1822.44,190.45,20.94,12.76,68.59,43.16,48,42.2,82.38,64.61,1751.94,11/14/2020 0:00,FALSE,0,1,0,2
5751,1.5277,63.56,8.519,68.15,12.15,1814.32,198.35,21.19,12.76,68.07,43.21,47.04,42.27,86.28,64.46,1753.46,11/14/2020 1:00,FALSE,0,1,1,2
5752,1.2861,56.58,9.525,76.2,8.2076,1823.52,176.69,21.2,12.52,67.98,43.2,46.94,42.15,71.57,64.25,1753.12,11/14/2020 2:00,FALSE,0,1,2,2
5753,1.1595,53.5,10.15,81.17,8.2477,1800.21,175.84,21.17,12.99,68.51,43.23,46.4,42.12,80.43,64.67,1750.24,11/14/2020 3:00,FALSE,0,1,3,2
5754,1.0916,55.38,10.61,84.85,8.4738,1805.04,174.56,21.4,12.78,68.14,43.41,45.73,42.25,67.29,64.41,1755.36,11/14/2020 4:00,FALSE,0,1,4,2
5755,1.098,57.65,11.02,88.16,10.76,1816.12,184.52,21.02,12.86,68.24,43.46,45.51,42.25,67.11,64.34,1749.14,11/14/2020 5:00,FALSE,4,1,5,2
5756,1.1894,57.1,10.57,84.57,8.8903,1823.33,184.83,20.27,13.36,68.77,43.34,47.13,42.18,72.46,64.92,1751.12,11/14/2020 6:00,FALSE,2,9,6,2
5757,1.1537,56,10.65,85.18,12.31,1809.68,213.73,20.29,13.37,68.51,43.32,47.9,42.16,66.97,64.77,1750.79,11/14/2020 7:00,FALSE,2,9,7,2
5758,1.156,58.12,10.45,83.62,8.7117,1803.28,180.78,19.33,13.41,68.74,43.16,49.7,42.02,72.68,65.07,1752.01,11/14/2020 8:00,FALSE,0,9,8,2
5759,0.9919,60.45,12.9,103.18,13.5,1803.67,220.99,18.52,13.58,68.96,43.5,52.6,42.09,70.98,64.96,1751.23,11/14/2020 9:00,FALSE,0,9,9,2
5760,0.9904,68.4,14.29,114.29,14.11,1809.05,211.35,17.65,14.51,69.73,43.66,58.76,42.09,130.18,65.44,1751.39,11/14/2020 10:00,FALSE,0,9,10,2
5761,0.8472,94.47,20.26,162.07,18.6,1804.33,246.32,16.88,14.92,71.46,44.47,64.08,42.25,129.19,66.56,1753.03,11/14/2020 11:00,FALSE,0,9,11,2
5762,0.7416,102.3,25.02,200.19,24.88,1803.98,296.48,16.54,14.86,71.7,45.04,67.53,42.3,114.67,66.39,1754.83,11/14/2020 12:00,FALSE,1,9,12,2
5763,0.7167,117.54,28.61,228.85,28.1,1808.24,333.15,17.47,14.75,72.82,45.39,70.67,42.27,144.71,66.91,1755.98,11/14/2020 13:00,FALSE,1,9,13,2
5764,0.6916,112.7,28.57,228.56,24.54,1807.74,324.7,17.53,14.7,72.66,45.25,70.96,42.12,133.81,66.89,1756.94,11/14/2020 14:00,FALSE,1,9,14,2
5765,0.6818,113.89,29.97,239.79,27.72,1797.07,347.18,17.53,14.62,72.7,45.43,71.5,42.14,131.54,66.88,1751.92,11/14/2020 15:00,FALSE,1,9,15,2
5766,0.7201,119.26,28.73,229.86,24.39,1811.78,343.41,17.32,14.64,73.04,45.1,70.02,41.96,173.89,67.44,1756.55,11/14/2020 16:00,FALSE,0,9,16,2
5767,0.7817,115.74,26.36,210.87,29.95,1811.78,378.1,17.29,14.63,73.01,45.05,69.25,42.17,134.04,67.46,1754.76,11/14/2020 17:00,FALSE,1,9,17,2
5768,0.7546,104.55,24.92,199.37,21.34,1803.88,304.85,17.37,14.64,71.74,44.82,68.06,42.09,114.56,66.46,1754.49,11/14/2020 18:00,FALSE,0,9,18,2
5769,0.8106,104.64,23.11,184.87,20.06,1823.62,264.98,17.37,14.68,71.83,44.67,67.41,42.14,123.04,66.63,1752.46,11/14/2020 19:00,FALSE,0,9,19,2
5770,0.7952,103.01,23.76,190.09,23.38,1826.08,282.35,17.54,14.68,71.65,44.72,66.41,42.12,113.38,66.44,1754.33,11/14/2020 20:00,FALSE,1,9,20,2
5771,0.8092,96.67,21.58,172.68,19.72,1800.52,281.36,17.34,13.88,71.09,44.45,65.71,42.09,109.76,66.19,1754.74,11/14/2020 21:00,FALSE,0,8,21,2
5772,0.8713,95.34,20.62,164.94,24.19,1797.88,302.47,17.59,12.99,70.91,44.42,65.61,42.17,109.44,66.06,1756.12,11/14/2020 22:00,FALSE,0,8,22,2
5773,0.8259,96.93,21.32,170.55,21.5,1801.17,270.38,18.18,12.68,71.36,44.58,66.14,42.25,117.89,66.65,1753.8,11/14/2020 23:00,FALSE,4,8,23,2
5774,0.8244,100.35,22.05,176.39,21.22,1809.52,317.14,17.96,12.43,71.57,44.63,66.61,42.22,131.06,66.45,1756.96,11/15/2020 0:00,FALSE,0,1,0,2
5775,0.8257,103.81,22.6,180.83,19.71,1810.66,261.93,17.78,12.29,71.62,44.67,67.11,42.19,133.23,66.46,1753.61,11/15/2020 1:00,FALSE,0,1,1,2
5776,0.8297,99.46,22.09,176.69,15.94,1815.97,259.51,17.78,12.24,71.69,44.59,67.37,42.17,116.28,66.62,1754.08,11/15/2020 2:00,FALSE,0,1,2,2
5777,0.8292,106.51,23.16,185.28,22.31,1806.64,262.03,17.83,12.34,72.1,44.68,67.72,42.15,123.1,67,1752.52,11/15/2020 3:00,FALSE,1,2,3,2
5778,0.7203,108.78,26.66,213.31,22.15,1815.06,294.2,18.03,12.3,72.86,45.26,64.73,42.35,129.55,67.31,1756.75,11/15/2020 4:00,FALSE,1,2,4,2
5779,0.7229,120.57,28.56,228.48,28.15,1806,336.95,17.63,12.18,73.26,45.34,64.8,42.21,141.53,67.31,1752.6,11/15/2020 5:00,FALSE,0,2,5,2
5780,0.674,137.51,34.94,279.49,33.32,1795.32,346.81,16.83,12.91,74.42,46.1,63.68,42.29,167.54,67.84,1759.11,11/15/2020 6:00,FALSE,0,2,6,2
5781,0.8724,94.31,21.05,168.38,32.73,1802.92,358.44,16.23,13.86,71.2,44.23,59.68,41.93,133.87,66.33,1755.29,11/15/2020 7:00,FALSE,3,2,7,2
5782,0.9102,80.39,16.94,135.51,13.86,1803.01,219.44,16.55,14.28,70.42,44.09,59.52,42.23,123.75,66.04,1750.24,11/15/2020 8:00,FALSE,0,9,8,2
5783,0.8849,80.35,17.5,140.02,17.12,1805.74,248.41,17.47,14.38,70.15,44.15,60.48,42.23,98.95,65.5,1751.43,11/15/2020 9:00,FALSE,0,9,9,2
5784,0.8326,82.11,19.16,153.27,19.16,1812.8,259.58,17.94,14.51,69.67,44.27,60.56,42.17,101.65,64.95,1752.73,11/15/2020 10:00,FALSE,0,9,10,2
5785,0.7831,87.32,20.83,166.64,19.8,1811.86,256.51,17.92,14.61,70.01,44.49,59.66,42.21,107.65,65.31,1755.8,11/15/2020 11:00,FALSE,0,9,11,2
5786,0.7601,87.21,20.89,167.15,19.47,1804.72,274.38,18.22,14.67,70.39,44.56,60.72,42.27,97.65,65.65,1754.74,11/15/2020 12:00,FALSE,1,9,12,2
5787,0.7597,90.47,22.43,179.45,20.03,1810.73,259.54,18.23,14.67,70.8,44.62,61.36,42.16,116,65.34,1754.28,11/15/2020 13:00,FALSE,1,9,13,2
5788,0.7806,93.14,22.61,180.92,21.85,1801.3,285.56,18.06,14.69,70.83,44.6,61.54,42.13,140.45,65.24,1756.68,11/15/2020 14:00,FALSE,1,9,14,2
5789,0.8643,94.72,20.44,163.54,20.12,1798.95,306.64,17.94,14.72,71.31,44.42,60.76,42.18,111.06,66.35,1751.74,11/15/2020 15:00,FALSE,1,9,15,2
5790,0.8628,88.56,19.21,153.7,21.02,1811.99,266.53,17.68,14.59,69.84,44.29,58.94,42.19,111.12,65.13,1754.17,11/15/2020 16:00,FALSE,0,9,16,2
5791,0.9253,79.12,15.9,127.17,17.35,1798.3,246.89,17.87,14.41,69.2,43.88,57.12,42.13,97.19,64.62,1752.72,11/15/2020 17:00,FALSE,1,9,17,2
5792,1.052,73.11,13.4,107.18,14,1803.19,216.93,18.34,14.14,68.82,43.62,55.53,42.15,85.89,64.79,1749.12,11/15/2020 18:00,FALSE,0,9,18,2
5793,1.2784,68.47,10.84,86.75,10.73,1813.97,194.87,19,13.72,68.18,43.43,54.38,42.24,87.58,64.29,1749.93,11/15/2020 19:00,TRUE,,,19,2
5794,1.3605,64.11,9.4901,75.92,10.24,1806.12,189.03,19.5,13.66,68.31,43.21,53.21,42.17,79.46,64.68,1752.09,11/15/2020 20:00,TRUE,,,20,2
5795,1.4415,58.28,8.2971,66.38,8.4649,1801.27,175.03,19.64,12.53,67.37,42.96,51.78,42.05,68.1,63.6,1748.69,11/15/2020 21:00,TRUE,,,21,2
5796,1.2467,64.38,10.43,83.43,10.4,1795.91,214.42,19.48,12.2,68.43,43.25,50.21,42.11,78.46,64.57,1753.44,11/15/2020 22:00,FALSE,0,8,22,2
