,ESB Chiller Plant plantEfficiency,ESB_Chillers Demand,ESB_Chillers percentRefrigerationLoad,ESB_Chillers tonnage,Active_Chiller_Load_Percent Value,Primary_CHW_Flow Value,Building_Load Value,ESB_Chillers chillerEvapDifferentialPress,ESB_Chillers chillerCondDifferentialPress,ESB_Chillers chillerCondLeavingWaterTemp,ESB_Chillers chillerEvapEnteringWaterTemp,ESB_Chillers outdoorAirTemp,ESB_Chillers chillerEvapLeavingWaterTemp,ESB_Chillers chillerTotalKw,ESB_Chillers chillerCondEnteringWaterTemp,ESB_Chillers chillerEvapWaterFlow,time,anomaly,kmeans_labels,path_index,hour,pattern
5797,1.3475,65.74,10,80.03,7.8328,1808.5,173.45,19.38,12.42,68.68,43.19,49.79,42.09,74.76,64.89,1748.71,11/15/2020 23:00,FALSE,4,8,23,2
5798,1.1582,63.58,11.25,89.99,13.15,1805.09,192.83,19.92,12,67.88,43.33,49.13,42.1,79.64,63.9,1751.16,11/16/2020 0:00,FALSE,0,1,0,
5799,1.1888,64.08,10.95,87.63,7.8352,1791.07,174.54,19.53,12.32,68.11,43.3,48.45,42.1,75.69,64.25,1750.44,11/16/2020 1:00,FALSE,0,1,1,
5800,1.1021,66.47,11.99,95.95,10.21,1816.86,178.65,20.05,12.54,68.91,43.36,47.69,42.05,76.51,65.02,1751.34,11/16/2020 2:00,FALSE,0,1,2,
5801,1.1131,55.39,10.38,83.04,10.93,1813.41,188.55,20.18,12.18,67.98,43.26,47.22,42.13,69.91,64.31,1750.22,11/16/2020 3:00,FALSE,0,1,3,
5802,1.1797,52.63,9.5327,76.26,10.9,1806.8,181.97,20.42,12.44,68.33,43.26,46.82,42.22,67.98,64.66,1753.83,11/16/2020 4:00,FALSE,0,1,4,
5803,1.2258,56.4,9.7869,78.3,10.17,1815.38,178.45,20.58,12.38,68.49,43.35,45.71,42.28,67.71,64.6,1752.57,11/16/2020 5:00,FALSE,4,1,5,
5804,1.176,57.64,10.63,85.05,5.3085,1799.95,147.28,20.76,12.16,68.18,43.88,44.96,42.72,91.12,64.26,1750.91,11/16/2020 6:00,TRUE,2,,6,
5805,1.5231,57.94,8.0388,64.31,9.0136,1803.63,188.64,20.27,12.81,68.31,43.15,45.77,42.27,65.95,64.57,1749.84,11/16/2020 7:00,TRUE,,,7,
5806,1.1902,31.6,4.288,34.3,10.14,1808.74,188.87,16.8,9.8172,68.01,44.16,47.27,43.78,70.82,64.3,1015.85,11/16/2020 8:00,TRUE,,,8,
5807,0.7917,55.93,15.09,120.73,10.35,1812.94,185.01,5.5407,5.6639,65.6,43.66,50.21,41.98,77.93,66.36,1723.52,11/16/2020 9:00,FALSE,2,3,9,
5808,0.7729,64.5,16.65,133.22,11.4,1826.47,183.09,5.5101,4.6213,66.77,43.87,53.37,42.01,83.96,67.04,1723.85,11/16/2020 10:00,FALSE,1,3,10,
5809,0.7157,51.42,15.2,121.6,17.02,1822.38,242.51,5.144,3.238,67.28,44.56,56.16,42.89,83.45,67.92,1712.09,11/16/2020 11:00,FALSE,1,3,11,
5810,0.5239,67.71,23.34,186.71,24.78,1812.64,275.97,5.5069,1.2993,62.88,44.98,58.65,42.37,120.73,59.01,1722.23,11/16/2020 12:00,FALSE,0,3,12,
5811,0.6458,70.5,21.38,171.02,23.36,1819.11,273.57,5.4798,5.9029,67.33,44.47,61.07,42.09,77.27,67.25,1722.63,11/16/2020 13:00,FALSE,0,3,13,
5812,0.5709,67.86,23.61,188.86,25.37,1837.78,313.23,5.4783,4.8753,65.65,44.67,61.77,42.03,73.84,65.41,1722.46,11/16/2020 14:00,FALSE,0,3,14,
5813,0.5765,69.41,23.4,187.2,21.97,1823.17,293.59,5.4692,4.7685,65.34,44.57,61.77,41.96,75.64,65.08,1723.21,11/16/2020 15:00,FALSE,0,3,15,
5814,0.5867,66.43,21.68,173.47,22.34,1849.04,304.85,5.4562,4.1189,64.92,44.31,60.64,41.89,74.94,64.65,1721.11,11/16/2020 16:00,FALSE,1,3,16,
5815,0.6358,63.91,19.21,153.67,21.15,1812.47,252.66,5.4597,3.4101,64.33,44.11,58.54,41.97,68.32,64.09,1722.86,11/16/2020 17:00,FALSE,0,3,17,
5816,0.6846,64.2,17.27,138.19,18.16,1813.39,258.72,5.4376,3.3559,64.14,43.85,56.63,41.93,79.72,64.16,1724.08,11/16/2020 18:00,FALSE,1,3,18,
5817,0.7686,65.17,16.43,131.48,12.38,1832.31,194.02,5.4157,4.4317,65.61,43.79,55.23,41.95,73.94,65.89,1722.78,11/16/2020 19:00,FALSE,1,3,19,
5818,0.6873,65.72,18.32,146.59,18.58,1800.38,231.31,5.4029,4.3494,65.18,44.06,54.13,42.02,75.37,65.28,1722.97,11/16/2020 20:00,FALSE,0,3,20,
5819,0.7847,71.04,17.51,140.08,15.4,1822.49,206.72,5.4001,5.3021,67.2,43.98,53.5,42.03,76.49,67.54,1722.79,11/16/2020 21:00,FALSE,1,3,21,
5820,0.7807,70.46,17.63,141.06,18.47,1832.32,210.93,5.3981,4.9912,67.26,43.97,53.24,42.01,76.81,67.57,1723.2,11/16/2020 22:00,FALSE,2,3,22,
5821,0.8005,70.4,17.07,136.54,16.62,1832.8,223.04,5.3906,4.9576,67.58,43.99,52.69,42.09,79.96,67.88,1722,11/16/2020 23:00,FALSE,3,3,23,
5822,0.6968,66.53,18.69,149.55,16.79,1817.98,194.18,5.3879,4.4541,66.42,44.08,52.81,42,76.19,66.55,1723.86,11/17/2020 0:00,FALSE,4,5,0,3
5823,0.7543,60.37,15.89,127.1,15.71,1813.46,223.3,5.3686,3.7586,64.94,43.91,53.19,42.14,70,65.27,1724.06,11/17/2020 1:00,FALSE,4,5,1,3
5824,0.7604,67.94,17.7,141.6,14.59,1828.63,203.92,5.3774,5.4771,67.35,43.92,52.54,41.95,72.74,67.78,1722.16,11/17/2020 2:00,FALSE,4,5,2,3
5825,0.7347,67.71,18.16,145.25,18.06,1811.82,205.5,5.3756,5.0245,67.62,44.01,51.25,41.98,79.64,67.94,1723.56,11/17/2020 3:00,FALSE,4,5,3,3
5826,0.7505,68.23,17.88,143.07,16.08,1812.4,192.79,5.3786,4.9822,67.5,43.99,50.33,42,75.58,67.75,1723.69,11/17/2020 4:00,FALSE,4,5,4,3
5827,0.7484,68.77,17.98,143.85,19.63,1818.79,201.89,5.3654,4.9611,67.45,44.05,49.43,42.05,76.42,67.66,1724.12,11/17/2020 5:00,FALSE,1,5,5,3
5828,0.7367,69.55,18.35,146.79,17.48,1822.78,197.48,5.3658,5.0028,67.37,44.06,48.4,42.02,73.95,67.53,1723.14,11/17/2020 6:00,FALSE,1,3,6,3
5829,0.703,70.15,19.37,154.92,17.52,1804.74,202.6,5.3691,5.0019,67.71,44.19,48.3,42.03,80.9,67.79,1722.83,11/17/2020 7:00,FALSE,0,3,7,3
5830,0.7298,70.23,18.67,149.32,19.64,1831.39,210.37,5.3608,4.9777,67.91,44.13,48,42.05,74.96,68.21,1723.99,11/17/2020 8:00,FALSE,2,3,8,3
5831,0.7624,70.85,18.05,144.39,16.95,1823.91,205.5,5.3593,4.9789,68.42,44.09,49.58,42.07,77.45,68.59,1719.44,11/17/2020 9:00,FALSE,2,3,9,3
5832,0.7595,70.5,18.17,145.37,13.48,1825.65,194.27,5.3595,4.9702,67.66,44.05,51.07,42.02,83.06,67.91,1722.81,11/17/2020 10:00,FALSE,1,3,10,3
5833,0.7645,72.39,18.26,146.08,19.74,1822.11,235.68,5.3725,4.9731,68.28,44.07,52.95,42.03,79.32,68.36,1722.94,11/17/2020 11:00,FALSE,1,3,11,3
5834,0.7711,70.39,17.81,142.48,15,1815.33,229,5.3839,4.9633,68.01,43.94,53.85,41.96,78.19,68.27,1721.14,11/17/2020 12:00,FALSE,0,3,12,3
5835,0.7805,58.94,14.88,119.05,16.2,1824.61,227.37,5.3638,3.2445,64.53,43.64,54.33,41.98,68.97,64.72,1720.9,11/17/2020 13:00,FALSE,0,3,13,3
5836,0.7194,55.2,15.57,124.54,15.05,1822.8,210.21,5.3585,4.2452,65,43.64,54.24,41.91,82.76,65.31,1724.37,11/17/2020 14:00,FALSE,0,3,14,3
5837,0.7579,57.88,15.31,122.49,14.36,1821.73,247.44,5.3679,4.237,65.1,43.63,53.66,41.93,65.46,65.53,1723.6,11/17/2020 15:00,FALSE,0,3,15,3
5838,0.8334,55.2,13.28,106.26,13.33,1823.67,218.44,5.3592,3.6082,64.61,43.41,51.64,41.93,63.57,65.14,1723.21,11/17/2020 16:00,FALSE,1,3,16,3
5839,0.863,52.73,11.91,95.3,11.41,1809.7,188.9,5.3509,3.1568,64.08,43.31,49.46,41.98,57.75,64.62,1725.18,11/17/2020 17:00,FALSE,0,3,17,3
5840,1.0365,53.45,10.21,81.67,11.38,1827.36,184.01,5.3497,3.1599,64.13,43.09,47.34,41.95,59.34,64.91,1724.35,11/17/2020 18:00,FALSE,1,3,18,3
5841,1.0879,51.91,9.0903,72.72,10.62,1846.01,180.7,5.3261,2.5158,63.64,42.97,45.51,41.95,56.81,64.24,1724.62,11/17/2020 19:00,FALSE,1,3,19,3
5842,1.0569,48.97,8.663,69.3,8.9112,1827.8,169.91,5.3187,1.2431,63.73,44.39,44.39,43.43,55.41,64.34,1721.51,11/17/2020 20:00,FALSE,0,3,20,3
5843,0.9329,46.45,9.3728,74.98,10.46,1790.9,178.97,5.3188,1.3645,64.32,45.69,43.85,44.65,51.35,64.3,1721.2,11/17/2020 21:00,TRUE,,,21,3
5844,0.9473,47.38,9.1635,73.31,9.8819,1816.47,174.28,5.3223,0.9182,64.19,45.96,43.03,44.94,51.47,64.21,1721.59,11/17/2020 22:00,TRUE,,,22,3
5845,0.9614,48.65,9.1625,73.3,9.7156,1829.03,174.52,5.3237,1.1374,64.22,45.96,41.62,44.94,51.54,64.26,1721.4,11/17/2020 23:00,TRUE,1,,23,3
5846,0.9771,48.04,8.952,71.62,10.55,1825.23,178.11,5.3152,1.0267,64.05,45.94,40.63,44.94,52.3,64.06,1720.97,11/18/2020 0:00,FALSE,2,3,0,3
5847,0.9547,48.37,9.2109,73.69,9.6923,1809.93,167.95,5.3084,0.9638,64.04,45.97,40.72,44.94,51.13,64.09,1722.38,11/18/2020 1:00,FALSE,2,3,1,3
5848,0.9411,47.59,9.1901,73.52,10.77,1812.05,170.67,5.3063,1.0754,64.14,45.97,40.09,44.94,51.45,63.96,1718.48,11/18/2020 2:00,FALSE,2,3,2,3
5849,0.8105,42.21,10.09,80.75,9.3649,1793.72,161.04,5.3098,1.2166,64.07,46.12,39.48,44.99,46.2,64.48,1720.28,11/18/2020 3:00,FALSE,2,3,3,3
5850,0.7645,40.41,10.36,82.87,11.49,1808.86,180.15,5.307,1.1404,63.77,46.09,38.72,44.94,47.34,64.41,1723.36,11/18/2020 4:00,FALSE,2,3,4,3
5851,0.7241,38.59,10.59,84.72,12.02,1817.84,189.09,5.3078,1.1009,63.77,45.9,38.49,44.72,45.44,64.17,1720,11/18/2020 5:00,FALSE,3,3,5,3
5852,0.8382,39.18,9.1915,73.53,7.6494,1772.26,154.02,5.285,1.1111,63.78,45.9,37.8,44.87,42.76,64.75,1719.13,11/18/2020 6:00,TRUE,,,6,3
5853,0.8481,39.54,9.2784,74.23,8.7069,1833.3,163.89,5.3058,1.2601,64.51,45.9,37.93,44.87,43.95,64.83,1719.97,11/18/2020 7:00,FALSE,5,3,7,3
5854,0.7844,41.46,10.67,85.36,9.1569,1791.55,155.63,5.328,1.3136,64.57,45.94,40.73,44.75,62.36,64.92,1722.47,11/18/2020 8:00,FALSE,4,3,8,3
5855,0.8585,47.31,11.14,89.15,8.7123,1803.71,163.25,5.3559,3.3085,65.75,44.91,44.59,43.66,71.97,66.35,1719.27,11/18/2020 9:00,FALSE,2,3,9,3
5856,0.8998,49.33,10.22,81.77,9.4725,1815.55,177.95,5.3729,0.9718,62.47,43.02,48.53,41.88,60.17,62.81,1723.03,11/18/2020 10:00,FALSE,1,3,10,3
5857,0.8568,53.11,12.6,100.81,8.9601,1813.63,177.75,5.3932,4.269,64.51,43.31,52.23,41.9,58.27,65.29,1721.52,11/18/2020 11:00,FALSE,1,3,11,3
5858,0.8749,60.75,14.34,114.68,11.34,1818.93,185.8,5.3981,5.4584,66.82,43.62,55.42,42.03,67.96,67.68,1725.9,11/18/2020 12:00,FALSE,0,3,12,3
5859,0.7413,61.47,16.87,134.95,14.3,1819.57,200.95,5.4022,4.887,65.85,43.74,57.62,41.87,74.12,66.36,1725.42,11/18/2020 13:00,FALSE,0,3,13,3
5860,0.6943,62.99,17.97,143.77,13.04,1816.44,210.84,5.3901,4.2273,65.13,43.99,58.73,41.98,67.97,65.38,1721.97,11/18/2020 14:00,FALSE,0,3,14,3
5861,0.6616,61.41,17.86,142.88,16.59,1809.08,222.71,5.3848,3.4334,64.35,43.92,58.62,41.93,67.28,64.45,1723.23,11/18/2020 15:00,FALSE,0,3,15,3
5862,0.7103,62.29,17.17,137.35,17.53,1839.59,235.56,5.3864,4.1515,64.78,43.83,57.15,41.92,66.81,65,1722.86,11/18/2020 16:00,FALSE,1,3,16,3
5863,0.7307,60.52,15.75,125.97,14.77,1837.49,215.19,5.3652,2.9035,63.98,43.69,55.4,41.93,66.4,64.18,1722.44,11/18/2020 17:00,FALSE,0,3,17,3
5864,0.7436,59.64,15.33,122.65,18.36,1837.22,226.17,5.3697,3.0387,64,43.61,54.66,41.9,66.07,64.26,1722.55,11/18/2020 18:00,FALSE,1,3,18,3
5865,0.7745,57.15,14.41,115.3,12.72,1789,193.11,5.3727,3.1579,64.05,43.51,53.58,41.9,63.45,64.44,1721.89,11/18/2020 19:00,FALSE,1,3,19,3
5866,0.8363,58.4,13.13,105.03,13.07,1838.15,197.79,5.3664,2.6432,63.79,43.39,52.52,41.93,62.08,64.1,1726.82,11/18/2020 20:00,FALSE,0,3,20,3
5867,0.9312,56.77,11.59,92.71,14.73,1814.07,205.55,5.3588,2.6799,63.7,43.22,51.73,41.93,61.77,64.18,1725.35,11/18/2020 21:00,FALSE,1,3,21,3
5868,0.9773,54.68,10.95,87.63,10.93,1808.07,186.67,5.3435,2.616,63.65,43.15,50.37,41.93,62.45,64.28,1720.94,11/18/2020 22:00,FALSE,2,3,22,3
5869,0.9995,60.1,12.17,97.33,17.27,1822.54,228.87,5.3392,4.7471,64.87,43.29,49.64,41.93,63.92,65.76,1723.47,11/18/2020 23:00,FALSE,3,3,23,3
5870,0.8921,58.46,12.86,102.89,17.43,1812.34,217.91,5.3276,2.9444,64.13,43.34,49.86,41.91,68.53,64.67,1723.04,11/19/2020 0:00,FALSE,4,5,0,3
5871,0.8697,51.35,11.18,89.43,10.44,1837.05,180.55,5.3242,1.7385,63.21,43.15,48.49,41.91,58.74,63.72,1721.75,11/19/2020 1:00,FALSE,4,5,1,3
5872,0.9751,54.11,11.52,92.17,13.18,1828.64,191.39,5.3205,4.4143,65.2,43.18,49.06,41.89,65.47,66.06,1724.09,11/19/2020 2:00,FALSE,4,5,2,3
5873,0.8063,52.96,13.35,106.79,12.57,1820.62,193.25,5.3277,4.0615,64.68,43.34,50.82,41.85,56.08,65.51,1723.43,11/19/2020 3:00,FALSE,4,5,3,3
5874,0.8765,53.58,12.95,103.64,13.56,1822.2,225.84,5.3294,4.9114,65.19,43.37,50.93,41.93,56.16,66.14,1724.64,11/19/2020 4:00,FALSE,4,5,4,3
5875,0.8619,52.5,12.56,100.44,12.93,1835.02,213,5.3329,3.7717,64.76,43.31,50.85,41.91,56.1,65.69,1722.4,11/19/2020 5:00,FALSE,1,5,5,3
5876,0.8348,52.1,12.96,103.67,12.53,1823.77,191.06,5.3331,3.8433,64.68,43.33,50.33,41.88,55.43,65.49,1722.67,11/19/2020 6:00,FALSE,1,5,6,3
5877,0.772,50.17,13.33,106.61,13.9,1827.49,195.19,5.3366,3.249,64.45,43.58,51.1,42.1,56.62,65.07,1723.3,11/19/2020 7:00,FALSE,0,5,7,3
5878,0.7373,59.24,16.07,128.57,19.14,1820.57,244.47,5.3509,4.2386,64.93,43.51,53.43,41.71,74.39,65.54,1721.17,11/19/2020 8:00,FALSE,2,5,8,3
5879,0.7672,59.87,16.07,128.58,15.07,1842.41,209.57,5.356,4.7897,65.22,43.72,55.56,41.93,63.48,65.75,1723.1,11/19/2020 9:00,FALSE,2,5,9,3
5880,0.681,62.61,18.84,150.69,16.22,1821.94,245.89,5.3567,5.1353,65.97,44.33,58.72,42.23,73.95,66.19,1722.02,11/19/2020 10:00,FALSE,1,5,10,3
5881,0.6598,71.62,23.29,186.35,23.38,1823.26,304.56,5.3977,2.8967,65.78,45.72,61.67,43.07,131.87,65.18,1720.88,11/19/2020 11:00,FALSE,1,5,11,3
5882,0.5532,66.54,23.83,190.62,22.06,1824.4,276.56,5.4242,4.6246,65.36,44.76,64.06,42.11,92.58,64.86,1723.21,11/19/2020 12:00,FALSE,0,5,12,3
5883,0.5415,72.33,26.36,210.85,25.79,1827.75,331.41,5.4172,5.031,65.55,44.94,66.11,42.01,77.29,64.94,1723.7,11/19/2020 13:00,FALSE,0,5,13,3
5884,0.5579,76.76,26.95,215.6,28.69,1843.47,316.26,5.4256,5.2398,66.58,45.05,67.3,42.05,82.89,65.93,1723.06,11/19/2020 14:00,FALSE,0,5,14,3
5885,0.5429,76.97,27.84,222.69,28.16,1800.19,302.53,5.4185,5.1048,66.1,45.1,66.93,42,80.02,65.47,1725.06,11/19/2020 15:00,FALSE,0,5,15,3
5886,0.5475,68.92,24.9,199.24,24.06,1843.25,288.4,5.4192,4.2327,64.88,44.72,64.85,41.94,76.07,64.34,1721.77,11/19/2020 16:00,FALSE,1,5,16,3
5887,0.5641,66.34,22.92,183.35,23.58,1818.85,304.66,5.4046,3.6646,64.45,44.5,62.65,41.94,70.36,63.95,1722.65,11/19/2020 17:00,FALSE,0,5,17,3
5888,0.5731,64.54,21.36,170.84,21.27,1830.77,273.5,5.3956,3.3197,64.14,44.21,60.54,41.83,69.77,63.85,1723.07,11/19/2020 18:00,FALSE,1,5,18,3
5889,0.6294,60.51,18.99,151.89,20.64,1821.23,250.54,5.3922,3.8465,64.61,44.05,59.08,41.94,73.05,64.56,1723.75,11/19/2020 19:00,FALSE,1,5,19,3
5890,0.6869,65.05,18.82,150.54,18,1843.04,235.9,5.3845,4.707,64.99,44.04,58.65,41.94,69.97,65.16,1722.4,11/19/2020 20:00,FALSE,0,5,20,3
5891,0.6535,61.37,18.02,144.2,16.77,1820.68,249.25,5.389,3.088,64.04,43.9,58.27,41.89,67.65,64.14,1720.8,11/19/2020 21:00,FALSE,1,5,21,3
5892,0.6852,61.83,17.57,140.58,20.46,1831.69,258.83,5.3853,3.5063,64.22,43.87,57.65,41.91,65.57,64.36,1722.6,11/19/2020 22:00,FALSE,2,5,22,3
5893,0.6932,60.83,16.73,133.85,18,1833.38,230.21,5.3649,3.2333,64.05,43.71,57.01,41.85,69.5,64.2,1723.67,11/19/2020 23:00,FALSE,3,5,23,3
5894,0.7076,60.66,16.22,129.8,13.84,1819.86,201.43,5.3674,3.1389,63.94,43.69,56.03,41.88,64.06,64.14,1722.39,11/20/2020 0:00,FALSE,4,5,0,3
5895,0.8077,59.27,14.17,113.39,11.93,1815.41,182.69,5.369,3.2033,63.92,43.45,55.45,41.87,67.65,64.37,1723.33,11/20/2020 1:00,FALSE,4,5,1,3
5896,0.8686,60.59,13.8,110.44,12.34,1793.2,212.47,5.3715,3.8768,64.36,43.41,55.04,41.87,70.95,65.08,1724.82,11/20/2020 2:00,FALSE,4,5,2,3
5897,0.8523,57.4,13.17,105.33,14.76,1816.82,215.82,5.3732,3.0446,63.87,43.32,54.23,41.85,67.96,64.63,1726.11,11/20/2020 3:00,FALSE,4,5,3,3
5898,0.9591,57.67,11.58,92.62,9.7508,1811.58,168.94,5.3794,2.6156,63.66,43.14,53.03,41.85,65.92,64.51,1721.35,11/20/2020 4:00,FALSE,4,5,4,3
5899,0.8899,53.14,11.75,93.97,11.98,1829.42,197.72,5.3576,3.1793,63.95,43.16,52.28,41.85,61.96,64.91,1721.94,11/20/2020 5:00,FALSE,1,5,5,3
5900,0.8427,52.08,12.98,103.88,12.98,1824.23,206.26,5.3565,3.6947,64.48,43.33,52.33,41.88,75.15,65.31,1720.52,11/20/2020 6:00,FALSE,1,3,6,3
5901,0.7249,55.84,15.48,123.85,13.28,1819.59,207.63,5.3752,3.4709,64.54,43.59,53.81,41.86,88.88,65.1,1722.77,11/20/2020 7:00,FALSE,0,3,7,3
5902,0.7422,58.03,15.2,121.56,16.32,1821.43,232.33,5.3722,2.9811,63.9,43.61,56.02,41.92,63.85,64.34,1722.82,11/20/2020 8:00,FALSE,2,3,8,3
5903,0.7869,62.25,16.39,131.14,11.12,1830.75,195.97,5.358,5.0766,65.31,43.85,58.24,42.02,72.58,65.91,1722.87,11/20/2020 9:00,FALSE,2,3,9,3
5904,0.641,62.75,20.61,164.89,20.47,1831.84,269.19,5.3753,5.3907,65.84,44.45,61.55,42.16,66.96,65.89,1724.2,11/20/2020 10:00,FALSE,1,3,10,3
5905,1.2773,93.22,21.7,173.61,0,1793.22,109,5.38,3.7022,67.44,45.67,64.31,43.23,299.62,67.55,1722.88,11/20/2020 11:00,TRUE,,3,11,3
5906,0.5594,73.38,26.91,215.3,27.32,1813.61,314.44,5.3624,3.9004,66.19,45.05,67.25,42.05,121.38,64.91,1722,11/20/2020 12:00,FALSE,0,3,12,3
5907,0.5096,65.9,27.31,218.5,25.96,1819.24,298.6,5.3507,1.6538,63.02,45.08,69.34,42.03,73.03,61.07,1721.43,11/20/2020 13:00,FALSE,0,3,13,3
5908,0.515,72.29,29.25,233.97,32.43,1809.57,351.36,5.3556,3.2677,63.71,45.29,70.24,42.03,77.82,62.09,1723.59,11/20/2020 14:00,FALSE,0,3,14,3
5909,0.5171,68.89,28.11,224.86,27.9,1820.54,329.85,5.3702,2.9569,63.68,45.3,69.99,42.17,76.15,62.01,1723.28,11/20/2020 15:00,FALSE,0,3,15,3
5910,0.5377,71.88,27.67,221.37,30.58,1814.21,365.73,5.3651,2.9274,63.58,45.19,68.43,42.1,86.04,61.96,1723.15,11/20/2020 16:00,FALSE,1,3,16,3
5911,0.523,62.43,25.63,205.04,32.06,1831.48,366.15,5.3647,1.9114,62.87,44.84,66.37,41.98,71.1,60.88,1721.86,11/20/2020 17:00,FALSE,0,3,17,3
5912,0.5326,57.98,23.58,188.68,27.91,1802.22,314.91,5.3628,1.1734,62.2,44.5,64.94,41.87,68.09,60.01,1723.22,11/20/2020 18:00,FALSE,1,3,18,3
5913,0.5419,56.04,22.55,180.36,27.49,1804.13,328.84,5.347,0.891,61.9,44.41,63.74,41.9,63.52,59.46,1723.35,11/20/2020 19:00,FALSE,1,3,19,3
5914,0.5727,53.02,20.55,164.43,18.35,1795.88,248.56,5.3612,0.4815,61.43,44.15,61.63,41.86,60.43,58.66,1722.87,11/20/2020 20:00,FALSE,0,3,20,3
5915,0.5739,51.84,20.15,161.21,21.79,1820.28,281.03,5.3508,0.4286,61.3,44.11,61.82,41.87,60.14,58.4,1721.78,11/20/2020 21:00,FALSE,1,3,21,3
5916,0.5956,51.51,19.3,154.43,17.6,1819.75,225.62,5.3475,0.5622,61.28,44.04,61.46,41.88,57.52,58.36,1721.96,11/20/2020 22:00,FALSE,2,3,22,3
5917,0.6131,50.7,18.58,148.66,18.42,1813.86,251.53,5.3402,0.454,61.06,43.97,60.69,41.9,59.55,57.97,1723.07,11/20/2020 23:00,FALSE,3,3,23,3
5918,0.6168,48.87,18.14,145.08,15.47,1819.51,214.75,5.3413,0.3013,60.91,43.84,59.88,41.82,54.13,57.6,1723.78,11/21/2020 0:00,FALSE,4,5,0,3
5919,0.624,48,17.2,137.58,15.67,1828.11,218.33,5.3467,0.1885,60.75,43.77,58.98,41.85,53.45,57.24,1720.47,11/21/2020 1:00,FALSE,4,5,1,3
5920,0.6176,47.98,16.57,132.53,17.98,1824.82,263.4,5.3349,0.1355,60.7,43.62,57.28,41.78,54.46,57.07,1724.95,11/21/2020 2:00,FALSE,4,5,2,3
5921,0.6137,47.56,16.32,130.53,16.09,1819.97,217.71,5.3241,0.1772,60.75,43.6,57.07,41.79,57.51,57.17,1723.73,11/21/2020 3:00,FALSE,4,5,3,3
5922,0.6153,45.36,15.53,124.22,14.72,1832.56,213.04,5.3154,0.1561,60.7,43.55,56.89,41.82,50.26,57.08,1724.92,11/21/2020 4:00,FALSE,4,5,4,3
5923,0.6098,45.53,15.49,123.94,15.86,1810.79,240.47,5.3289,0.1347,60.68,43.49,56,41.76,48.88,57.09,1721.35,11/21/2020 5:00,FALSE,1,5,5,3
5924,0.6071,45.37,15.08,120.67,15.27,1822.54,213.96,5.3193,0.1156,60.57,43.42,54.31,41.74,50.29,56.98,1722.58,11/21/2020 6:00,FALSE,1,3,6,3
5925,0.6399,42.73,13.47,107.76,15.18,1824.58,218.09,5.323,-0.0012,60.6,43.31,53.55,41.81,46.51,57.33,1724.14,11/21/2020 7:00,FALSE,0,3,7,3
5926,0.5704,47.57,16.69,133.5,15.22,1815.95,218.38,5.3387,0.5321,61.32,43.89,56.73,42.03,52.71,58.72,1722.03,11/21/2020 8:00,FALSE,2,3,8,3
5927,0.5391,56.73,21.98,175.8,22.26,1821.35,292.14,5.3478,1.4134,61.75,44.45,61.31,41.99,71.81,59.33,1721.52,11/21/2020 9:00,FALSE,2,3,9,3
5928,0.5262,65.08,26.24,209.92,24.26,1826.61,286.65,5.327,3.0525,62.99,44.95,65.54,42.03,85.37,61.25,1723.52,11/21/2020 10:00,FALSE,1,3,10,3
5929,0.5225,64.75,27.05,216.39,25.5,1824.86,331.23,5.3267,4.0369,63.63,44.99,67.52,41.98,80.37,62.42,1723.89,11/21/2020 11:00,FALSE,1,3,11,3
5930,0.5562,81.43,30.72,245.76,31.06,1833.79,335.22,5.3215,5.4357,65.07,45.44,70.33,42.01,100.07,63.72,1721.55,11/21/2020 12:00,FALSE,0,3,12,3
5931,0.515,79.04,28.66,229.25,0,1811.62,249.63,5.3248,3.3023,67.12,47.33,71.59,44.12,198.43,65.53,1721.68,11/21/2020 13:00,TRUE,,3,13,3
5932,0.53,78.27,31.04,248.31,28.05,1806.2,308.65,5.3277,4.8119,65.01,45.56,71.37,42.1,100.42,63.73,1724.1,11/21/2020 14:00,FALSE,0,3,14,3
5933,0.5389,73.05,28.52,228.16,34.29,1825.49,403.85,5.3257,3.7478,64.19,45.21,70.33,42.03,90.76,62.91,1722.64,11/21/2020 15:00,FALSE,0,3,15,3
5934,0.5265,69.09,28.22,225.75,30.02,1821.84,325.24,5.3371,3.0037,63.8,45.14,68.57,41.99,89.08,62.28,1720.41,11/21/2020 16:00,FALSE,1,3,16,3
5935,0.5291,67.02,27.19,217.49,21.78,1825.25,264.65,5.3336,2.5106,63.45,45.01,67.05,41.98,82.84,61.82,1723.1,11/21/2020 17:00,FALSE,0,3,17,3
5936,0.5347,64.24,25.39,203.12,25.55,1845.61,337.95,5.3281,1.7346,62.74,44.59,66.06,41.76,77.58,61.04,1722.34,11/21/2020 18:00,FALSE,1,3,18,3
5937,0.5303,59.28,24.15,193.2,27.13,1812.89,328.38,5.3303,1.2824,62.45,44.54,64.93,41.85,64.75,60.44,1725.28,11/21/2020 19:00,FALSE,1,3,19,3
5938,0.5437,57.47,22.99,183.9,26.66,1841.48,326.36,5.3264,0.9183,62.05,44.38,64.08,41.81,62.83,59.77,1721.24,11/21/2020 20:00,FALSE,0,3,20,3
5939,0.5402,55.47,22.36,178.87,22.88,1820.35,306.71,5.3235,0.6697,61.68,44.31,63.39,41.81,59.79,59.3,1722.31,11/21/2020 21:00,FALSE,1,3,21,3
5940,0.5598,52.68,20.82,166.53,18.86,1820.7,243.96,5.3292,0.4879,61.33,44.11,62.34,41.79,57.27,58.54,1723.66,11/21/2020 22:00,FALSE,2,3,22,3
5941,0.6041,51.99,19.35,154.78,24.84,1824.72,292.44,5.32,0.303,61.23,44.05,61.44,41.9,61.35,58.15,1722.9,11/21/2020 23:00,FALSE,3,3,23,3
5942,0.5992,50.51,18.72,149.75,18.38,1835.73,234.52,5.3209,0.273,61.02,43.87,61.11,41.78,56.12,57.76,1719.72,11/22/2020 0:00,FALSE,4,5,0,3
5943,0.6005,50.57,18.27,146.2,15.7,1816.11,256.78,5.3093,0.2247,60.95,43.86,59.6,41.83,58.99,57.76,1722.61,11/22/2020 1:00,FALSE,4,5,1,3
5944,0.5926,49.51,18.16,145.24,17.68,1845.17,256.3,5.3107,0.4086,61.02,43.85,59.67,41.83,55.26,57.87,1721.2,11/22/2020 2:00,FALSE,4,5,2,3
5945,0.6304,48.98,16.97,135.73,20.48,1823.2,272.68,5.3086,0.319,60.97,43.78,59.5,41.88,56.62,57.72,1720.28,11/22/2020 3:00,FALSE,4,5,3,3
5946,0.6167,50.41,17.56,140.46,17.22,1828.49,258.25,5.3109,0.2942,60.87,43.78,59.43,41.82,58.19,57.5,1722.43,11/22/2020 4:00,FALSE,4,5,4,3
5947,0.6022,49.64,17.81,142.51,16.51,1832.63,255.22,5.3099,0.2638,60.8,43.82,59.2,41.84,56.58,57.38,1723.4,11/22/2020 5:00,FALSE,1,5,5,3
5948,0.5706,50.47,19.21,153.68,17.74,1822.19,241.27,5.3105,0.4491,60.97,44.04,59.01,41.9,58.81,57.57,1723.69,11/22/2020 6:00,FALSE,1,3,6,3
5949,0.5932,52.08,18.87,150.95,17.35,1796.66,228.82,5.3039,0.6462,61.28,44.03,60.27,41.92,58.43,58.27,1721.85,11/22/2020 7:00,FALSE,0,3,7,3
5950,0.5615,53.39,20.44,163.53,17.39,1837.41,233.34,5.3138,1.0447,61.61,44.21,61.5,41.93,61.41,58.97,1725.11,11/22/2020 8:00,FALSE,2,3,8,3
5951,0.5081,57.59,23.74,189.96,20.59,1824.13,267.36,5.3185,2.0171,62.4,44.67,63.93,42.02,63.76,60.42,1720.64,11/22/2020 9:00,FALSE,2,3,9,3
5952,0.5198,61.78,25.57,204.57,23.63,1811.14,283.14,5.3037,3.2938,63.14,44.79,65.44,41.95,72.64,61.59,1724.25,11/22/2020 10:00,FALSE,1,3,10,3
5953,0.5325,64.8,26.23,209.81,27.84,1805.66,308.56,5.3147,3.4727,63.49,44.82,64.61,41.89,71.87,62.08,1721.01,11/22/2020 11:00,FALSE,1,3,11,3
5954,0.5277,73.29,29.16,233.32,23.7,1818.43,274.55,5.3147,3.9781,64.01,45.22,61.48,41.97,78.54,62.63,1722.45,11/22/2020 12:00,FALSE,0,3,12,3
5955,0.5376,70.35,28.17,225.39,30.57,1834.74,339.59,5.3096,4.663,64.55,45.16,60.39,42.02,77.62,63.32,1722,11/22/2020 13:00,FALSE,0,3,13,3
5956,0.5662,54.85,21.6,172.81,25.35,1828.72,307.32,5.3178,1.0019,61.95,44.05,57.3,41.64,76.35,59.31,1722.22,11/22/2020 14:00,FALSE,0,3,14,3
5957,0.637,41.56,13.49,107.89,13.98,1823.12,208.32,5.3085,-1.1296,60.33,43.2,53.74,41.7,48.27,56.91,1723.01,11/22/2020 15:00,FALSE,0,3,15,3
5958,0.7972,39.7,9.7482,77.99,10.19,1825.72,182.18,5.2992,-0.7514,60.34,43.01,50.79,41.92,42.9,57.09,1723.19,11/22/2020 16:00,FALSE,1,3,16,3
5959,0.6625,40.16,11.7,93.6,12.07,1826.51,190.86,5.2687,-0.4446,60.53,43.13,48.63,41.82,43.03,57.37,1723.8,11/22/2020 17:00,FALSE,0,3,17,3
5960,0.7326,38.5,10.06,80.47,10.55,1843.11,184.79,5.2807,-0.3443,60.48,43.02,47.24,41.9,40.84,57.3,1722.63,11/22/2020 18:00,FALSE,1,3,18,3
5961,0.7364,39.23,10.06,80.48,10.33,1819.66,177.38,5.2721,-0.215,60.32,43.02,45.74,41.9,42.8,57.32,1722.93,11/22/2020 19:00,FALSE,1,3,19,3
5962,0.7289,38.79,10.06,80.46,10.36,1822.4,179.5,5.2856,-0.0984,60.59,43.02,45.5,41.9,40.63,57.8,1722.5,11/22/2020 20:00,FALSE,0,3,20,3
5963,0.725,38.44,10.05,80.43,10.22,1825.35,182.07,5.2872,-0.1295,60.27,43.02,45.27,41.9,41.75,57.4,1721.84,11/22/2020 21:00,FALSE,1,3,21,3
5964,0.8069,38.16,9.1578,73.26,8.9471,1814.26,170.24,5.2927,0.0807,60.54,43.07,44.93,42.05,42.04,58.17,1722.06,11/22/2020 22:00,FALSE,2,3,22,3
5965,0.7939,38.37,9.3803,75.04,8.4392,1798.77,167.02,5.2907,0.0174,61.24,45.13,43.89,44.08,45.02,57.67,1720.66,11/22/2020 23:00,FALSE,1,3,23,3
5966,0.6729,36.95,10.51,84.06,10.64,1815.95,179.09,5.2967,-0.0091,61.96,46.08,42.81,44.91,43.24,58.03,1721.35,11/23/2020 0:00,FALSE,2,3,0,3
5967,0.7066,38.51,10.28,82.2,12.3,1826.85,188.56,5.2985,-0.0067,61.78,46.06,42.27,44.91,45.59,57.73,1718.37,11/23/2020 1:00,FALSE,2,3,1,3
5968,0.7274,38.66,10.06,80.49,9.9142,1822.18,174.85,5.2926,-0.006,61.89,46.03,41.38,44.91,41.96,58.08,1720.37,11/23/2020 2:00,FALSE,2,3,2,3
5969,0.7268,38.65,10.07,80.56,10.3,1781.51,174.81,5.298,-0.0245,61.77,46.03,40.96,44.91,41.79,57.74,1721.75,11/23/2020 3:00,FALSE,2,3,3,3
5970,0.726,38.97,10.06,80.48,10.19,1800.12,173.55,5.2927,0.0021,61.84,46.03,40.12,44.91,43.83,57.79,1719.98,11/23/2020 4:00,FALSE,2,3,4,3
5971,0.7129,37.53,10.06,80.5,10.23,1816.84,176.09,5.2941,0.0036,61.97,46.03,39.65,44.91,40.23,58.09,1720.41,11/23/2020 5:00,FALSE,3,3,5,3
5972,0.7292,39.01,10.06,80.44,10.35,1795.88,174.89,5.2955,-0.0144,61.93,46.03,39.45,44.91,44.26,58.1,1719.26,11/23/2020 6:00,FALSE,4,3,6,3
5973,0.7358,39.72,10.07,80.6,10.99,1800.68,179.19,5.2954,-0.0966,61.92,46.03,39.78,44.91,44.06,57.84,1722.56,11/23/2020 7:00,FALSE,5,3,7,3
5974,0.7152,37.86,10.06,80.5,9.8914,1803.62,174.57,5.3238,-0.1579,61.85,46.03,41.4,44.91,43.93,57.81,1720.58,11/23/2020 8:00,FALSE,4,3,8,3
5975,0.6438,41.9,12.57,100.57,10.4,1809.24,184.72,5.3396,0.0392,61.78,45.66,44.27,44.25,48.57,58.29,1721.25,11/23/2020 9:00,FALSE,2,3,9,3
5976,0.649,42.02,12.19,97.54,15.11,1817.48,213.16,5.3165,0.1719,60.77,43.1,47.67,41.74,50.18,58.25,1722.11,11/23/2020 10:00,FALSE,1,3,10,3
5977,0.633,40.4,12.2,97.56,11.86,1823.85,189.57,5.3232,0.0954,60.82,43.21,49.27,41.85,42.55,58.35,1722.63,11/23/2020 11:00,FALSE,1,3,11,3
5978,0.6313,42.88,12.72,101.74,13.27,1832.96,200.25,5.3269,0.1581,60.84,43.25,51.84,41.83,45.02,58.37,1720.29,11/23/2020 12:00,FALSE,0,3,12,3
5979,0.6458,41.56,12.34,98.72,11.73,1812.01,187.11,5.3262,-0.0208,60.65,43.25,52.67,41.87,46.03,57.85,1721,11/23/2020 13:00,FALSE,0,3,13,3
5980,0.5705,43.24,14.15,113.22,12.83,1812.74,191.88,5.3351,0.2283,60.93,43.42,53.52,41.85,47.34,58.63,1723.48,11/23/2020 14:00,FALSE,0,3,14,3
5981,0.6209,42.82,12.96,103.72,12.5,1821.23,191.98,5.3291,0.1995,60.8,43.27,53.44,41.82,47.48,58.51,1725.09,11/23/2020 15:00,FALSE,0,3,15,3
5982,0.6474,41.95,12.14,97.16,11.92,1828.26,187.35,5.3132,0.022,60.7,43.13,52.13,41.78,47.55,57.98,1721.48,11/23/2020 16:00,FALSE,1,3,16,3
5983,0.669,40.24,11.46,91.65,10.45,1806.9,182.45,5.3039,-0.0829,60.49,43.06,50.69,41.79,42.6,57.51,1723.42,11/23/2020 17:00,FALSE,0,3,17,3
5984,0.6726,40.13,11.39,91.12,10.11,1819.23,178.27,5.3099,0.0298,60.52,43.19,49.98,41.92,49.32,57.83,1721.32,11/23/2020 18:00,FALSE,1,3,18,3
5985,0.6696,40.88,11.61,92.84,11.29,1780.34,177.21,5.3106,0.068,60.58,43.11,48.96,41.82,44.58,57.89,1724.04,11/23/2020 19:00,FALSE,1,3,19,3
5986,0.6652,39.77,11.44,91.56,11.14,1819.36,184.43,5.3118,-0.0319,60.51,43.11,47.96,41.84,43,57.49,1722.92,11/23/2020 20:00,FALSE,0,3,20,3
5987,0.6784,37.76,10.68,85.46,11.35,1808.67,184.34,5.3131,-0.0112,60.33,42.96,46.35,41.77,39.42,57.61,1725.73,11/23/2020 21:00,FALSE,1,3,21,3
5988,0.7183,38.63,10.22,81.78,10.38,1808.45,174.47,5.3031,0.1006,60.49,42.93,45.22,41.8,41.18,57.84,1723.48,11/23/2020 22:00,FALSE,2,3,22,3
5989,0.8361,38.43,8.9141,71.31,9.0396,1816.63,167.16,5.2853,0.046,61.06,44.58,44.34,43.59,43.49,57.84,1721.4,11/23/2020 23:00,FALSE,1,3,23,3
5990,0.683,39.15,10.79,86.35,10.25,1788.88,177.52,5.3059,0.0129,61.36,45.7,43.58,44.5,45.09,57.27,1720.74,11/24/2020 0:00,FALSE,2,3,0,3
5991,0.6897,38.75,10.62,84.99,9.1078,1794.51,169.9,5.3053,-0.0043,61.79,45.96,42.37,44.77,41.98,57.9,1720.2,11/24/2020 1:00,FALSE,2,3,1,3
5992,0.6546,38.11,11.07,88.55,9.6641,1805.67,172,5.3075,0.0056,61.74,46.01,42.6,44.77,41.92,57.81,1717.97,11/24/2020 2:00,FALSE,2,3,2,3
5993,0.6773,38.3,10.66,85.25,9.0174,1803.31,171.67,5.3033,-0.0281,61.76,45.96,42.41,44.77,44.33,57.76,1719.69,11/24/2020 3:00,FALSE,2,3,3,3
5994,0.6811,37.95,10.65,85.19,9.8401,1804.54,173.34,5.2996,0.0025,61.82,45.96,41.95,44.77,39.92,57.99,1718.65,11/24/2020 4:00,FALSE,2,3,4,3
5995,0.6864,39.83,10.88,87.02,9.6483,1801.45,170.94,5.3139,-0.044,61.73,45.99,41.59,44.77,44.05,57.69,1719.35,11/24/2020 5:00,FALSE,3,3,5,3
5996,0.6743,38.76,10.89,87.12,11.36,1808.18,183.16,5.3146,-0.013,61.66,45.99,41.18,44.77,44.54,57.69,1719.9,11/24/2020 6:00,FALSE,4,3,6,3
5997,0.6948,39.65,10.66,85.31,10.39,1815.59,179.82,5.2929,-0.1196,61.87,45.96,41.58,44.77,46.79,57.7,1719.7,11/24/2020 7:00,FALSE,5,3,7,3
5998,0.5452,39.89,10.67,85.37,10.46,1809.26,180.5,5.29,-0.1407,61.69,45.96,42.53,44.77,40.81,57.12,1720.9,11/24/2020 8:00,FALSE,4,3,8,3
5999,0.6421,43.08,12.49,99.89,,,,5.2639,0.1025,60.79,43.24,48.73,41.84,49.92,58.46,1724.83,11/24/2020 9:00,TRUE,,,9,3
6000,0.642,42.99,12.69,101.48,0,1839.58,0,5.2823,0.1747,60.93,43.31,53.04,41.89,45.91,58.77,1721.41,11/24/2020 10:00,TRUE,,,10,3
6001,0.5365,46.59,16.57,132.59,0,1819.31,0,5.2927,0.3972,61.06,43.75,57.18,41.91,53.77,58.45,1722.52,11/24/2020 11:00,TRUE,,,11,3
6002,0.5716,46.68,16.23,129.84,0,1795.82,0,5.248,0.4685,60.86,43.45,60.04,41.65,55.31,57.94,1725.87,11/24/2020 12:00,TRUE,,,12,3
6003,0.4954,52.81,20.24,161.93,0,1829.93,0,5.2542,0.8151,61.47,44.43,62.37,42.17,54.67,58.6,1722.07,11/24/2020 13:00,TRUE,,,13,3
6004,0.4699,53.53,22.01,176.04,0,1809.68,0,5.2532,1.3623,61.55,44.38,62.62,41.92,59.51,58.95,1721.16,11/24/2020 14:00,TRUE,,,14,3
6005,0.496,54.17,20.7,165.58,21.39,1809.11,285.76,5.2618,0.825,61.21,44.21,61.86,41.9,84.43,58.2,1721.04,11/24/2020 15:00,FALSE,0,3,15,3
6006,0.4873,53.47,20.89,167.15,23.33,1838.27,277.7,5.245,0.4548,61.1,44.15,60.29,41.82,62.26,57.78,1719.99,11/24/2020 16:00,FALSE,1,3,16,3
6007,0.5246,49.23,18.1,144.84,19.82,1821.82,260.54,5.2283,0.2486,60.91,43.87,58.8,41.85,53.2,57.4,1722.5,11/24/2020 17:00,FALSE,0,3,17,3
6008,0.5222,49.19,18.17,145.34,14.96,1824.74,213.89,5.2266,0.1541,60.91,43.79,58.23,41.77,58.48,57.44,1726.68,11/24/2020 18:00,FALSE,1,3,18,3
6009,0.5375,47.04,16.86,134.84,15.09,1823.29,226.81,5.2199,0.2251,61.01,43.69,57.95,41.81,54.73,57.73,1722.43,11/24/2020 19:00,FALSE,1,3,19,3
6010,0.561,47.17,16.33,130.64,16.33,1828.8,232.66,5.2277,0.1888,60.88,43.64,57.24,41.82,56.84,57.66,1723.67,11/24/2020 20:00,FALSE,0,3,20,3
6011,0.5762,46.58,15.61,124.88,16.65,1840.3,224.77,5.2236,0.1033,60.79,43.48,57.45,41.75,55.05,57.51,1724.9,11/24/2020 21:00,FALSE,1,3,21,3
6012,0.5374,47.66,17.06,136.48,19.55,1782.66,237.02,5.2177,0.3196,60.9,43.74,58.24,41.84,51.76,57.92,1723.37,11/24/2020 22:00,FALSE,2,3,22,3
6013,0.5837,46.61,15.32,122.54,15.42,1802.82,245.87,5.2218,0.3767,60.88,43.51,57.96,41.81,50.02,58.04,1725.49,11/24/2020 23:00,FALSE,3,3,23,3
6014,0.583,48.24,15.9,127.21,15.56,1836.36,264.27,5.2195,0.4001,60.93,43.63,57.96,41.86,54.24,58.24,1721.38,11/25/2020 0:00,FALSE,4,5,0,3
6015,0.574,47.65,16.14,129.12,15.92,1824.89,241.96,5.2204,0.506,61.03,43.64,58.27,41.84,54.46,58.51,1723.36,11/25/2020 1:00,FALSE,4,5,1,3
6016,0.5708,48.16,16.4,131.21,15.05,1814.93,220.63,5.2246,0.5853,61.07,43.64,58.75,41.81,55.31,58.63,1722.03,11/25/2020 2:00,FALSE,4,5,2,3
6017,0.5777,46.11,15.52,124.14,16,1808.77,232.87,5.2159,0.4145,60.95,43.51,58.7,41.78,51.29,58.38,1722.82,11/25/2020 3:00,FALSE,4,5,3,3
6018,0.5542,45.78,16.08,128.67,15.41,1836.1,247.31,5.2186,0.2896,60.88,43.57,58.18,41.78,48.44,58.07,1722.53,11/25/2020 4:00,FALSE,4,5,4,3
6019,0.5544,49.27,17.04,136.29,18.09,1825.45,262.6,5.2211,0.3925,60.99,43.69,58.54,41.79,56.53,58.37,1722.1,11/25/2020 5:00,FALSE,1,5,5,3
6020,0.551,51.57,18.32,146.55,16.39,1813.15,212.9,5.2299,0.6259,61.18,43.88,58.42,41.84,57.26,58.41,1722.97,11/25/2020 6:00,FALSE,1,3,6,3
6021,0.555,49.56,18.38,147.02,17.22,1814.08,258.13,5.2176,0.6271,61.27,43.87,56.74,41.82,55,58.71,1722.68,11/25/2020 7:00,FALSE,0,3,7,3
6022,0.572,50.29,18.56,148.47,17.14,1827.13,239.51,5.226,0.6491,61.33,43.98,57.64,41.91,56.84,58.82,1723.42,11/25/2020 8:00,FALSE,2,3,8,3
6023,0.5502,52.81,21.04,168.31,19.69,1841.23,263.26,5.2284,1.116,61.67,44.2,58.34,41.86,55.96,59.27,1722,11/25/2020 9:00,FALSE,2,3,9,3
6024,0.5295,63.73,25.42,203.36,21.57,1830.6,270.83,5.2234,2.7092,62.84,44.94,60.11,42.11,74.52,61.07,1723.07,11/25/2020 10:00,FALSE,1,3,10,3
6025,0.5199,69.34,28.32,226.57,27.58,1825.25,308.17,5.2177,4.2544,63.81,45.09,61.04,41.93,83.39,62.42,1723.38,11/25/2020 11:00,FALSE,1,3,11,3
6026,0.5691,75.14,28.47,227.77,22.18,1801.56,261.6,5.2185,6.4535,65.39,45.28,64.02,42.11,89.82,64.49,1724.31,11/25/2020 12:00,FALSE,0,3,12,3
6027,0.5566,75.98,29.7,237.61,35.75,1818.24,391.17,5.2178,6.7845,66.01,45.42,65.38,42.11,90.05,64.98,1722.71,11/25/2020 13:00,FALSE,0,3,13,3
6028,0.5787,85.77,30.71,245.68,25.83,1813.38,314.43,5.2303,6.4369,66.2,45.53,65.55,42.11,109.52,65.01,1723.1,11/25/2020 14:00,FALSE,0,3,14,3
6029,0.5697,73.05,27.94,223.52,30.79,1811.35,330.67,5.2165,5.7678,65.45,45.23,65.8,42.11,85.92,64.53,1723.65,11/25/2020 15:00,FALSE,0,3,15,3
6030,0.7381,84.62,26.56,212.47,37.28,1839.97,408.63,5.2272,3.4535,65.57,46.34,65.28,43.36,143.19,64.76,1722.27,11/25/2020 16:00,FALSE,1,3,16,3
6031,0.6334,88.48,27.72,221.76,23.46,1819.47,291.53,5.2235,4.5831,64.73,45.14,64.4,42.05,96.31,63.62,1723.94,11/25/2020 17:00,FALSE,0,3,17,3
6032,0.5691,74.98,27.41,219.25,28.94,1820.94,333.79,5.2318,3.8124,64.4,45.24,64.05,42.18,84.14,63.24,1721.75,11/25/2020 18:00,FALSE,1,3,18,3
6033,0.5634,54.57,21.42,171.39,24.65,1815.33,287.33,5.229,0.4936,62.27,44.47,61.77,42.08,65.29,59.9,1723.58,11/25/2020 19:00,FALSE,1,3,19,3
6034,0.6139,46.75,15.99,127.89,19.09,1837.87,255.22,5.2294,-1.3716,60.75,43.49,58.05,41.71,51.43,57.07,1721.98,11/25/2020 20:00,FALSE,0,3,20,3
6035,0.6497,41.81,12.9,103.17,12.71,1813.34,194.85,5.2199,-1.1469,60.58,43.13,55.69,41.7,43.32,57.2,1726.7,11/25/2020 21:00,FALSE,1,3,21,3
6036,0.6388,41.39,12.8,102.42,15.34,1826.96,208.83,5.2192,-0.7493,60.64,43.25,54.65,41.82,45.62,57.61,1722.25,11/25/2020 22:00,FALSE,2,3,22,3
6037,0.6942,40.18,11.57,92.58,11.99,1829.48,191.24,5.2154,-0.5566,60.59,43.1,54.1,41.81,44.41,57.76,1723.3,11/25/2020 23:00,FALSE,3,3,23,3
6038,0.6828,39.47,11.49,91.95,11.11,1812.45,196.14,5.2112,-0.4744,60.33,43,53.14,41.71,46.05,57.41,1722.1,11/26/2020 0:00,FALSE,4,5,0,3
6039,0.734,37.99,10.2,81.63,9.6781,1815.68,173.36,5.2083,-0.3283,60.33,43.03,51.69,41.89,42.35,57.79,1724.19,11/26/2020 1:00,FALSE,4,5,1,3
6040,0.6451,40.51,12.2,97.58,12.15,1841.94,190.61,5.2067,-0.0906,60.81,43.19,50.95,41.84,43.28,58.42,1725.73,11/26/2020 2:00,FALSE,4,5,2,3
6041,0.6697,41.97,11.96,95.7,13.14,1813.94,201.75,5.2032,0.0155,60.86,43.13,50.59,41.8,46.74,58.55,1725.74,11/26/2020 3:00,FALSE,4,5,3,3
6042,0.6513,41.52,12.2,97.64,12.05,1826.36,187.27,5.2034,-0.0001,60.75,43.13,50.39,41.77,46.38,58.52,1721.05,11/26/2020 4:00,FALSE,4,5,4,3
6043,0.6412,40.97,12.2,97.62,11.58,1810.19,183.59,5.2069,0.0153,60.73,43.08,50.18,41.72,45.18,58.3,1723.89,11/26/2020 5:00,FALSE,1,5,5,3
6044,0.6646,42.34,12.2,97.61,12.41,1814.98,187.01,5.2042,0.1031,60.83,43.14,50.37,41.79,45.56,58.45,1724.95,11/26/2020 6:00,FALSE,1,3,6,3
6045,0.6383,41.54,12.5,100.02,13.51,1816.21,194.83,5.2078,0.1494,60.96,43.17,50.61,41.78,44.51,58.85,1721.45,11/26/2020 7:00,FALSE,0,3,7,3
6046,0.6253,42.68,13.13,105.01,12.53,1826.39,192.42,5.2178,0.1463,61.04,43.27,51.3,41.8,46.75,58.88,1722.71,11/26/2020 8:00,FALSE,2,3,8,3
6047,0.6029,43.31,13.75,109.97,14.51,1805.71,214.31,5.221,0.2007,61.06,43.26,52.11,41.73,46.15,58.86,1721.69,11/26/2020 9:00,FALSE,2,3,9,3
6048,0.6231,43.62,13.73,109.81,14.03,1831.61,199.86,5.2143,0.1249,60.86,43.32,53.27,41.79,56.14,57.91,1724.14,11/26/2020 10:00,FALSE,1,3,10,3
6049,0.6225,42.51,13.24,105.96,12.66,1813.35,207.13,5.2213,-0.0401,60.64,43.15,54.59,41.68,46.09,57.47,1723.57,11/26/2020 11:00,FALSE,1,3,11,3
6050,0.6606,41.05,12.26,98.07,11.84,1809.18,215.85,5.2367,-0.0525,60.67,43.24,55.61,41.87,45.38,57.73,1722.42,11/26/2020 12:00,FALSE,0,3,12,3
6051,0.6135,42.79,13.4,107.19,12.86,1831.47,200.78,5.2253,0.0858,60.85,43.3,56.72,41.81,46.05,58.16,1721.96,11/26/2020 13:00,FALSE,0,3,13,3
6052,0.5809,43.4,14.3,114.44,13.48,1826.94,199.63,5.2219,0.1947,61.02,43.42,57.18,41.83,48.29,58.39,1721.17,11/26/2020 14:00,FALSE,0,3,14,3
6053,0.5727,45.09,15.07,120.53,16.06,1835.07,240.72,5.2204,0.3693,61.09,43.52,56.69,41.84,47.6,58.72,1724.09,11/26/2020 15:00,FALSE,0,3,15,3
6054,0.6036,43.79,13.94,111.52,15.2,1823.64,217.2,5.2201,0.2162,60.94,43.27,55.14,41.72,46.03,58.18,1722.58,11/26/2020 16:00,FALSE,1,3,16,3
6055,0.6751,40.89,11.89,95.15,12.8,1831.85,194.77,5.2194,0.0162,60.66,43.09,53.3,41.76,44.01,57.53,1723.27,11/26/2020 17:00,FALSE,0,3,17,3
6056,0.7339,39.45,10.45,83.6,12.65,1822.84,194.33,5.2057,-0.0793,60.51,42.96,51.61,41.8,43.52,57.41,1724.58,11/26/2020 18:00,FALSE,1,3,18,3
6057,0.7316,37.61,10,80.02,10.11,1859.37,180.09,5.2096,-0.0477,60.55,42.91,50.74,41.8,40.86,57.79,1723.27,11/26/2020 19:00,TRUE,,3,19,3
6058,0.6982,39.64,10.98,87.88,9.7041,1837.11,174.9,5.2017,0.0078,60.7,43.06,50.39,41.84,44.07,58.01,1721.82,11/26/2020 20:00,FALSE,0,3,20,3
6059,0.6753,38.53,11.1,88.79,10.46,1821.18,178.4,5.2063,-0.0149,60.58,43.01,49,41.78,41.62,57.64,1724.42,11/26/2020 21:00,FALSE,1,3,21,3
6060,0.6774,39.38,11.36,90.88,11.04,1826.11,207.99,5.2127,0.0982,60.56,43.1,48.33,41.83,43.22,57.65,1725.31,11/26/2020 22:00,FALSE,2,3,22,3
6061,0.6789,38.74,10.95,87.63,11.12,1842.29,185.38,5.2142,0.1086,60.21,43.01,47.47,41.79,45.72,57.28,1724.71,11/26/2020 23:00,FALSE,3,3,23,3
6062,0.6717,39.02,10.99,87.93,9.4641,1788.33,172.93,5.2092,0.0897,60.06,42.99,45.8,41.77,42.85,57.26,1723.31,11/27/2020 0:00,TRUE,4,3,0,3
6063,0.8401,38.26,10.31,82.45,8.3907,1828.62,168.65,5.2179,0.0949,61.25,45.05,44.1,43.9,48.62,57.68,1722.75,11/27/2020 1:00,FALSE,2,3,1,3
6064,0.7379,37.76,9.9882,79.91,9.5383,1806.82,171.65,5.2273,0.0759,61.86,45.92,43.3,44.81,44.06,57.97,1721.03,11/27/2020 2:00,FALSE,2,3,2,3
6065,0.7166,38.61,10.41,83.28,10.07,1800.68,166.25,5.2227,0.0554,61.98,45.99,42.55,44.83,43.39,58.11,1719.94,11/27/2020 3:00,FALSE,2,3,3,3
6066,0.7372,38.28,10.07,80.57,9.6625,1808.03,173.91,5.2165,0.0289,61.87,45.93,41.07,44.81,41.82,57.87,1720.16,11/27/2020 4:00,FALSE,2,3,4,3
6067,0.7557,37.77,9.5983,76.79,8.6389,1814.8,164.27,5.2101,0.0437,61.9,45.88,40.72,44.81,43.2,57.94,1723.07,11/27/2020 5:00,FALSE,3,3,5,3
6068,0.7625,38.54,9.6227,76.98,9.1104,1810.7,173.28,5.1954,0.0535,61.9,45.88,41.25,44.81,42.8,57.9,1721.05,11/27/2020 6:00,FALSE,4,3,6,3
6069,0.6389,39.76,11.65,93.18,9.6793,1809.81,178.95,5.2007,-0.0869,61.76,46.11,41.99,44.81,44.11,57.72,1720.47,11/27/2020 7:00,FALSE,5,3,7,3
6070,0.6247,38.46,11.65,93.18,10.26,1817.97,176.61,5.196,-0.1674,61.74,46.11,43.15,44.81,43.08,57.16,1720.42,11/27/2020 8:00,FALSE,4,3,8,3
6071,0.6028,41.95,13.25,105.99,9.7055,1804.16,174.28,5.1972,0.1394,61.49,44.46,45.19,42.97,45.23,58.56,1717.07,11/27/2020 9:00,FALSE,2,3,9,3
6072,0.6291,42.66,12.79,102.34,10.83,1834.36,184,5.2138,0.1702,60.99,43.36,48.95,41.93,45.62,58.79,1721.2,11/27/2020 10:00,FALSE,1,3,10,3
6073,0.6017,40.62,13.1,104.82,15.47,1817.65,210.77,5.235,0.2086,60.84,43.21,53.71,41.75,46.61,58.72,1722.01,11/27/2020 11:00,FALSE,1,3,11,3
6074,0.5774,45.88,15.48,123.8,19.47,1810.34,234.28,5.2579,0.4825,61.15,43.64,57.35,41.92,53.52,58.67,1725.25,11/27/2020 12:00,FALSE,0,3,12,3
6075,0.5463,44.99,16.18,129.47,14.56,1847.31,208.88,5.2632,0.4501,61.05,43.63,59.09,41.82,49.68,58.58,1722.87,11/27/2020 13:00,TRUE,,3,13,3
6076,0.5471,48.03,17.32,138.6,15.1,1848.7,237.85,5.2415,0.6088,61.11,43.81,60.6,41.88,54.95,58.57,1722.2,11/27/2020 14:00,FALSE,0,3,14,3
6077,0.5098,51.72,20.17,161.35,24.84,1811.41,296.66,5.2236,0.8354,61.22,44.08,60.68,41.84,58.49,58.47,1722.76,11/27/2020 15:00,FALSE,0,3,15,3
6078,0.5306,49.48,18.63,149.03,20.83,1820.36,287.85,5.2111,0.6147,61.06,43.89,59.94,41.81,56.57,57.87,1723.39,11/27/2020 16:00,FALSE,1,3,16,3
6079,0.5391,47.74,17.41,139.27,16.1,1791.41,218.8,5.2131,0.2756,60.88,43.74,58.69,41.8,56.66,57.59,1720.98,11/27/2020 17:00,FALSE,0,3,17,3
6080,0.5549,46.18,16.44,131.5,14.93,1830.24,241.03,5.203,0.1444,60.82,43.49,58.23,41.65,51.51,57.33,1720.3,11/27/2020 18:00,FALSE,1,3,18,3
6081,0.5915,44.93,15,120.02,15.48,1818.7,229.95,5.2119,0.0919,60.71,43.53,57.7,41.86,49.74,57.27,1721.65,11/27/2020 19:00,FALSE,1,3,19,3
6082,0.5998,45.05,14.82,118.54,15.47,1823.58,212.02,5.2123,0.3323,60.94,43.45,57.05,41.8,49.5,57.98,1723.32,11/27/2020 20:00,FALSE,0,3,20,3
6083,0.6063,43.35,13.92,111.39,14.25,1813.04,214.28,5.2062,0.4514,61.09,43.46,56.8,41.91,48.39,58.8,1723.12,11/27/2020 21:00,FALSE,1,3,21,3
6084,0.6238,41.58,13.17,105.34,13.11,1822.9,221.42,5.2091,0.2144,60.73,43.23,55.18,41.76,49.25,58.13,1720.1,11/27/2020 22:00,FALSE,2,3,22,3
6085,0.6636,42.12,12.36,98.91,13.33,1803.85,194.75,5.2077,0.0929,60.5,43.1,53.93,41.72,47.26,57.54,1723.54,11/27/2020 23:00,FALSE,3,3,23,3
6086,0.6967,39.68,10.88,87.06,12.24,1826.97,189.87,5.2062,0.0467,60.25,42.94,51.8,41.73,43.04,57.42,1724.53,11/28/2020 0:00,FALSE,4,5,0,3
6087,0.7067,40.05,10.91,87.26,12.11,1834.74,189.15,5.1979,0.2569,60.76,43.01,49.33,41.79,45.44,58.69,1722.57,11/28/2020 1:00,FALSE,4,5,1,3
6088,0.6809,39.2,11.13,89.01,10.31,1830.82,181.65,5.213,0.1536,60.57,42.96,47.99,41.72,42.76,58.22,1722.45,11/28/2020 2:00,FALSE,4,5,2,3
6089,0.7925,38.58,9.4031,75.22,9.3673,1832.08,171.95,5.2111,0.0493,60.29,42.87,47.06,41.83,40.54,57.5,1726.61,11/28/2020 3:00,FALSE,4,5,3,3
6090,0.8485,38.91,8.7041,69.63,10.14,1793.46,176.14,5.2343,0.0991,60.34,42.87,46.98,41.9,40.72,57.57,1721.22,11/28/2020 4:00,FALSE,4,5,4,3
6091,0.8273,37.66,8.6999,69.6,10.17,1848.02,175.54,5.2424,0.0991,60.02,42.87,46.51,41.9,41.53,57.15,1720.39,11/28/2020 5:00,FALSE,1,5,5,3
6092,0.8436,38.99,8.7143,69.71,10.11,1829.15,175.24,5.2412,0.1518,60.34,42.87,46.12,41.9,42.6,57.67,1723.24,11/28/2020 6:00,FALSE,1,3,6,3
6093,0.8483,39.33,8.7233,69.79,10.88,1818.78,185.77,5.2303,0.0419,60.61,42.87,45.94,41.9,41.02,58.07,1725.02,11/28/2020 7:00,FALSE,0,3,7,3
6094,0.8449,38.95,8.7111,69.69,10.61,1813.52,177.99,5.2408,-0.0365,60.51,42.92,45.23,41.95,44.59,57.7,1722.1,11/28/2020 8:00,FALSE,2,3,8,3
6095,0.6644,39.23,11.19,89.53,11.17,1823.9,188.12,5.2337,-0.0334,60.52,43.17,46.31,41.93,41.86,57.72,1725.17,11/28/2020 9:00,FALSE,2,3,9,3
6096,0.6552,41.09,11.71,93.7,10.88,1831.81,186.63,5.2412,0.0367,60.78,43.25,47.03,41.95,46.26,58.29,1723.73,11/28/2020 10:00,FALSE,1,3,10,3
6097,0.6483,41.52,12.18,97.47,11.34,1825.96,187.3,5.2465,0.1474,60.91,43.22,50.09,41.86,44.23,58.6,1722.33,11/28/2020 11:00,FALSE,1,3,11,3
6098,0.643,40.78,12.1,96.83,12.21,1835,195.04,5.2584,0.0891,60.78,43.09,52.97,41.74,42.85,58.53,1723.53,11/28/2020 12:00,FALSE,0,3,12,3
6099,0.5702,44.46,14.5,115.98,15.11,1822.02,208.68,5.2833,0.2904,61.04,43.5,54.86,41.88,50.7,58.65,1723.51,11/28/2020 13:00,FALSE,0,3,13,3
6100,0.5497,44.58,15.12,120.95,13.18,1794.38,196.13,5.2744,0.3256,61.04,43.54,55.89,41.85,49.34,58.46,1722.33,11/28/2020 14:00,FALSE,0,3,14,3
6101,0.5833,44.31,14.26,114.09,15.69,1810.9,214.64,5.2776,0.2573,60.85,43.35,55.97,41.76,50.4,58.12,1724.6,11/28/2020 15:00,FALSE,0,3,15,3
6102,0.5969,42.98,13.67,109.33,14.34,1811.12,207.02,5.2717,0.0864,60.75,43.27,53.98,41.75,47.68,57.82,1723.77,11/28/2020 16:00,FALSE,1,3,16,3
6103,0.6819,39.96,11.19,89.54,10.69,1805.96,181.41,5.2509,-0.0862,60.5,42.96,51.7,41.71,42.95,57.51,1723.11,11/28/2020 17:00,FALSE,0,3,17,3
6104,0.7045,40.35,10.81,86.44,8.9968,1820.53,170,5.2419,0.0298,60.54,43.04,49.59,41.84,49.38,58,1723.66,11/28/2020 18:00,FALSE,1,3,18,3
6105,0.642,39.9,11.8,94.39,12.98,1834.54,203.53,5.2374,0.0595,60.77,43.16,48.58,41.84,44.29,58.57,1725.25,11/28/2020 19:00,FALSE,1,3,19,3
6106,0.6605,40.53,11.61,92.86,10.39,1811.42,178.47,5.2386,0.0969,60.96,43.12,47.97,41.83,45.57,58.75,1724.59,11/28/2020 20:00,FALSE,0,3,20,3
6107,0.7089,40,10.56,84.51,10.73,1830.63,182.5,5.2354,-0.0473,60.58,42.96,47.17,41.79,42.5,58.27,1722.61,11/28/2020 21:00,FALSE,1,3,21,3
6108,0.6959,39.04,10.57,84.53,10.42,1819.26,177.3,5.2352,0.0026,60.45,42.96,45.59,41.79,43.48,57.68,1723.09,11/28/2020 22:00,FALSE,2,3,22,3
6109,0.8738,35.92,9.4466,75.57,10.45,1827.1,181.48,5.2314,0.0541,61.15,44.82,43.91,43.76,41.96,57.64,1723.16,11/28/2020 23:00,FALSE,1,3,23,3
6110,0.683,38.22,10.57,84.6,8.8989,1797.04,167.42,5.217,0.0682,61.72,45.97,42.7,44.79,41.77,57.63,1720.61,11/29/2020 0:00,FALSE,2,3,0,3
6111,0.6768,37.88,10.58,84.66,8.7631,1810.73,163.21,5.2055,0.0535,61.69,45.97,42.13,44.79,43.2,57.66,1721.76,11/29/2020 1:00,FALSE,2,3,1,3
6112,0.6718,38.43,10.81,86.51,11.25,1776.78,176.17,5.2113,0.0536,61.69,46,41.2,44.79,44.19,57.6,1721.44,11/29/2020 2:00,FALSE,2,3,2,3
6113,0.7417,40.24,10.36,82.84,10.45,1798.15,174.68,5.2125,0.0317,61.76,45.95,41.26,44.79,44.44,57.74,1722.33,11/29/2020 3:00,FALSE,2,3,3,3
6114,0.6985,40.1,10.76,86.12,9.7504,1789.32,175.43,5.2092,0.0059,61.72,45.99,41.46,44.79,43.94,57.59,1721.46,11/29/2020 4:00,FALSE,2,3,4,3
6115,0.6603,37.37,10.78,86.26,11.08,1800.05,177.62,5.1963,0.0011,61.62,46,41.27,44.79,42.28,57.49,1720.43,11/29/2020 5:00,FALSE,3,3,5,3
6116,0.6752,38.37,10.79,86.32,10.91,1816.18,179.09,5.2051,0.0102,61.73,46,40.68,44.79,41.8,58.04,1721.66,11/29/2020 6:00,FALSE,4,3,6,3
6117,0.7063,39.94,10.56,84.47,10.23,1795.5,175.66,5.1997,-0.1177,61.82,45.97,41.38,44.79,43.75,57.54,1720.22,11/29/2020 7:00,FALSE,5,3,7,3
6118,0.6968,39.08,10.56,84.5,10.16,1789.05,172.34,5.2094,-0.1771,61.78,45.97,42.48,44.79,42.83,57.58,1720.93,11/29/2020 8:00,FALSE,4,3,8,3
6119,0.6471,41.45,12.15,97.17,10.39,1811.82,176.64,5.1962,-0.041,61.77,45.35,44.41,43.99,48.25,58.09,1718.78,11/29/2020 9:00,FALSE,2,3,9,3
6120,0.6216,39.58,12.17,97.37,12.95,1836.56,196.15,5.1879,-0.028,60.36,42.99,46.88,41.64,43.63,57.58,1721.24,11/29/2020 10:00,FALSE,1,3,10,3
6121,0.6057,40.22,12.61,100.92,10.64,1826.31,181.13,5.2019,0.0754,60.86,43.24,48.48,41.84,44.95,58.78,1721.26,11/29/2020 11:00,FALSE,1,3,11,3
6122,0.6569,41.2,11.92,95.35,13.38,1802.8,194.75,5.2138,0.0615,60.8,43.17,49.66,41.84,44.59,58.49,1721,11/29/2020 12:00,FALSE,0,3,12,3
6123,0.6794,40.61,11.31,90.52,11.23,1835.14,186,5.2239,0.0524,60.78,43.14,50.57,41.88,47.8,58.52,1722.2,11/29/2020 13:00,FALSE,0,3,13,3
6124,0.7012,41.51,11.43,91.43,12.78,1805.29,189.32,5.2283,0.1279,60.82,43.16,51.43,41.89,45.9,58.77,1722.29,11/29/2020 14:00,FALSE,0,3,14,3
6125,0.6751,41.4,11.69,93.54,10.48,1807.22,180.22,5.2108,0.1133,60.82,43.19,50.64,41.88,45.94,58.58,1720.9,11/29/2020 15:00,FALSE,0,3,15,3
6126,0.6579,40.75,11.85,94.82,10.49,1806.49,181.5,5.2178,-0.0115,60.66,43.14,49.14,41.82,43.2,58.11,1723.52,11/29/2020 16:00,FALSE,1,3,16,3
6127,0.7296,39.8,10.55,84.4,12.17,1830.16,192.18,5.2021,-0.0378,60.66,43.05,48.4,41.88,47.33,58.01,1724.46,11/29/2020 17:00,FALSE,0,3,17,3
6128,0.8032,38.61,9.189,73.51,10.86,1827.33,180.97,5.2138,-0.0534,60.41,42.85,47.35,41.83,40.81,57.79,1722.36,11/29/2020 18:00,FALSE,1,3,18,3
6129,0.815,38.52,8.9685,71.75,10.1,1821.13,179.48,5.2167,0.0897,60.73,42.83,45.5,41.83,41.52,58.72,1722.87,11/29/2020 19:00,FALSE,1,3,19,3
6130,0.8131,38.38,8.9498,71.6,10.3,1806.31,174.37,5.2123,-0.049,60.45,43.25,44.81,42.25,40.57,58.02,1722.29,11/29/2020 20:00,FALSE,0,3,20,3
6131,0.9044,38.65,9.57,76.56,8.8612,1822.02,172.28,5.2027,-0.0927,61.7,45.58,43.07,44.51,49.99,58.12,1722.98,11/29/2020 21:00,TRUE,,,21,3
6132,0.701,37.17,10.14,81.13,8.8382,1807.11,168.1,5.2047,0.0338,61.96,45.97,42.31,44.84,42.61,58.19,1719.66,11/29/2020 22:00,TRUE,,,22,3
6133,0.7064,38.23,10.35,82.83,9.2563,1811.1,174.49,5.1983,0.0347,61.73,46,41.62,44.84,43.05,57.89,1719.63,11/29/2020 23:00,TRUE,1,,23,3
6134,0.7099,39.63,10.56,84.5,11.61,1815.26,173.16,5.2006,0.0585,61.64,46.02,39.13,44.84,43.5,57.61,1721.59,11/30/2020 0:00,FALSE,2,3,0,3
6135,0.7481,40.38,10.1,80.78,9.3749,1824.23,171.11,5.1982,0.1247,62.18,45.97,36.8,44.84,42.44,59.28,1720.13,11/30/2020 1:00,FALSE,2,3,1,3
6136,0.745,38.03,9.6399,77.12,9.8984,1804.57,178.22,5.2052,0.0605,62.11,45.92,36.62,44.84,43.78,59.05,1719.61,11/30/2020 2:00,FALSE,2,3,2,3
6137,0.7132,39.49,10.53,84.26,10.45,1801.38,174.71,5.2011,0.0685,62.13,46.02,37.85,44.84,43.16,58.91,1720.02,11/30/2020 3:00,FALSE,2,3,3,3
6138,0.7332,39.26,10.08,80.63,9.8264,1811.64,173.2,5.2064,-0.0574,61.71,45.96,38.97,44.84,41.8,57.49,1722.28,11/30/2020 4:00,FALSE,2,3,4,3
6139,0.7597,38.68,9.5954,76.76,9.601,1817.39,171.98,5.2001,0.069,62.22,45.91,38.84,44.84,41.79,59.31,1719.79,11/30/2020 5:00,FALSE,3,3,5,3
6140,0.7566,38.54,9.5992,76.79,10.76,1795.82,171.71,5.1975,0.117,62.31,45.91,38.14,44.84,42.19,59.36,1720.46,11/30/2020 6:00,FALSE,4,3,6,3
6141,0.7718,39.66,9.6052,76.84,11.11,1789.43,178.59,5.1907,-0.0105,62.25,45.91,37.88,44.84,42.12,59.2,1721.55,11/30/2020 7:00,FALSE,5,3,7,3
