,ESB Chiller Plant plantEfficiency,ESB_Chillers Demand,ESB_Chillers percentRefrigerationLoad,ESB_Chillers tonnage,Active_Chiller_Load_Percent Value,Primary_CHW_Flow Value,Building_Load Value,ESB_Chillers chillerEvapDifferentialPress,ESB_Chillers chillerCondDifferentialPress,ESB_Chillers chillerCondLeavingWaterTemp,ESB_Chillers chillerEvapEnteringWaterTemp,ESB_Chillers outdoorAirTemp,ESB_Chillers chillerEvapLeavingWaterTemp,ESB_Chillers chillerTotalKw,ESB_Chillers chillerCondEnteringWaterTemp,ESB_Chillers chillerEvapWaterFlow,time,anomaly,kmeans_labels,path_index,hour,pattern
6142,0.7385,39.43,10.05,80.36,11.55,1822.99,187.31,5.2021,-0.0454,62.36,45.96,37.07,44.84,44.32,59.4,1720.54,11/30/2020 8:00,FALSE,4,3,8,3
6143,0.7265,38.58,10.04,80.33,10.44,1806.47,183.86,5.192,-0.1835,62.01,45.96,36.59,44.84,42,58,1719.52,11/30/2020 9:00,TRUE,,,9,3
6144,0.714,38.46,10.28,82.23,10.56,1821.55,178.66,5.1957,-0.0914,62.14,45.99,35.98,44.84,41,58.46,1722.21,11/30/2020 10:00,TRUE,,,10,3
6145,0.6582,39.64,11.4,91.19,10.74,1790.96,181.08,5.1988,-0.0979,62.06,46.11,35.55,44.84,43.34,58.46,1720.8,11/30/2020 11:00,TRUE,,,11,3
6146,0.657,39.75,11.42,91.36,10.47,1810.63,177.69,5.1994,-0.1266,62.02,46.12,35.34,44.84,43.65,58.34,1720.55,11/30/2020 12:00,TRUE,,,12,3
6147,0.6125,39.44,12.11,96.92,11.3,1797.81,182.62,5.1993,-0.0823,62.22,46.19,35.56,44.84,42.04,58.88,1723.72,11/30/2020 13:00,TRUE,,,13,3
6148,0.6624,40.32,11.42,91.38,10.83,1819.71,182.91,5.206,-0.0669,62.34,46.12,35.06,44.84,44.81,59.24,1719.81,11/30/2020 14:00,TRUE,,,14,3
6149,0.6245,39.51,11.85,94.8,11.35,1799.04,184.3,5.2218,-0.0902,62.22,46.16,34.31,44.84,43.95,58.9,1718.73,11/30/2020 15:00,TRUE,,,15,3
6150,0.6135,38.47,11.84,94.73,10.41,1813.45,176.86,5.2223,-0.0796,62.27,46.16,33.91,44.84,43.59,58.89,1719.74,11/30/2020 16:00,TRUE,,,16,3
6151,0.6084,40.38,12.3,98.44,10.35,1815.76,177.67,5.2248,-0.1073,62.05,46.21,33.5,44.84,43.32,58.29,1722.94,11/30/2020 17:00,TRUE,,,17,3
6152,0.6298,39.69,11.87,94.96,10.17,1804.97,175.43,5.2193,-0.0843,61.91,46.16,33.5,44.84,42.93,57.58,1724.24,11/30/2020 18:00,TRUE,,,18,3
6153,0.7704,39.95,9.6286,77.03,10.6,1810.96,180.78,5.2303,-0.0266,62.06,45.91,33.73,44.84,44.2,58.14,1721.25,11/30/2020 19:00,TRUE,,,19,3
6154,0.7391,39.44,10.08,80.61,11.14,1798.66,181.65,5.2255,-0.0201,62.26,45.96,34.01,44.84,42.1,58.9,1721.55,11/30/2020 20:00,TRUE,,,20,3
6155,0.7163,39.18,10.34,82.69,12.58,1804.21,194.48,5.219,-0.0656,62.19,45.99,33.86,44.84,42.76,58.73,1721.4,11/30/2020 21:00,TRUE,,,21,3
6156,0.7019,38.26,10.36,82.88,9.3262,1802.72,171.37,5.2226,0.1274,62.05,46,32.49,44.84,43.54,58.67,1719.13,11/30/2020 22:00,TRUE,,,22,3
6157,0.6546,40.05,11.5,92.03,10.54,1814.91,178.03,5.2173,0.1999,61.84,46.12,32.7,44.84,42.58,58.24,1722.65,11/30/2020 23:00,TRUE,1,,23,3
6158,0.6558,39.97,11.5,91.97,10.91,1802.11,179.71,5.2114,0.2548,62.11,46.12,32.66,44.84,42.11,58.76,1721.72,12/1/2020 0:00,FALSE,2,3,0,3
6159,0.7463,40.7,10.17,81.38,11.4,1807.67,184.81,5.2137,0.2336,62.03,45.97,32.12,44.84,44.13,58.83,1724.15,12/1/2020 1:00,FALSE,2,3,1,3
6160,0.7476,38.77,9.7089,77.67,10.16,1802.77,176.59,5.2139,0.1424,61.78,45.92,31.26,44.84,45.69,57.86,1721.21,12/1/2020 2:00,FALSE,2,3,2,3
6161,0.7308,37.75,9.7128,77.7,8.0411,1810.8,162.91,5.2071,0.0993,61.61,45.92,30.86,44.84,43.81,57.76,1721.9,12/1/2020 3:00,FALSE,2,3,3,3
6162,0.7168,39.4,10.36,82.85,11.23,1827.71,173.27,5.2076,0.1795,61.87,46,30.85,44.84,42.35,58.26,1719.68,12/1/2020 4:00,FALSE,2,3,4,3
6163,0.7791,40.36,9.6911,77.53,9.4573,1788.2,166.38,5.2055,0.0777,61.57,45.92,30.57,44.84,45.02,57.07,1722.55,12/1/2020 5:00,FALSE,3,3,5,3
6164,0.7499,38.38,9.8681,78.94,10.58,1820.01,177.57,5.1924,0.176,61.79,45.94,31.05,44.84,43.76,58.02,1722.1,12/1/2020 6:00,FALSE,4,3,6,3
6165,0.685,37.7,10.52,84.15,8.4107,1834.21,163.9,5.199,-0.0396,61.94,46.01,31.36,44.84,41.15,58.11,1721.38,12/1/2020 7:00,FALSE,5,3,7,3
6166,0.7109,38.42,10.29,82.35,9.2371,1809.54,157.72,5.1979,-0.1437,61.88,45.99,32.04,44.84,42.01,57.69,1721.95,12/1/2020 8:00,FALSE,4,3,8,3
6167,0.7352,39.53,10.06,80.49,11.4,1809.27,170.81,5.1991,-0.0932,62.02,45.96,32.77,44.84,44.05,58.36,1722.78,12/1/2020 9:00,TRUE,,,9,3
6168,0.717,39.11,10.23,81.87,9.309,1818.77,169.13,5.2023,-0.1599,61.8,45.98,33.49,44.84,45.98,57.77,1721.35,12/1/2020 10:00,TRUE,,,10,3
6169,0.7656,39.01,9.5649,76.52,10.23,1813.34,173.56,5.2196,-0.06,62.24,45.91,35.32,44.84,40.27,58.83,1720.52,12/1/2020 11:00,TRUE,,,11,3
6170,0.6818,38.31,10.7,85.59,9.2573,1795.06,164.34,5.2172,-0.1346,62.02,46.03,37.65,44.84,44.35,58.43,1722.56,12/1/2020 12:00,TRUE,,,12,3
6171,0.72,37.75,10.01,80.11,9.7214,1826.83,171.91,5.2207,-0.1248,62.11,45.96,39.93,44.84,41.03,58.31,1720.48,12/1/2020 13:00,TRUE,,,13,3
6172,0.7267,37.96,10.01,80.09,9.8699,1786.15,172.71,5.2271,-0.1114,62.12,45.96,40.91,44.84,40.48,58.56,1719.18,12/1/2020 14:00,TRUE,,,14,3
6173,0.691,38.36,10.67,85.4,11.1,1802.31,172.56,5.2142,-0.1279,62.15,46.03,41.29,44.84,41.86,58.5,1719.1,12/1/2020 15:00,TRUE,,,15,3
6174,0.7212,39.07,10.25,81.98,8.8044,1780.3,161.64,5.2141,-0.1207,61.97,45.98,40.79,44.84,49.5,58.1,1720.8,12/1/2020 16:00,TRUE,,,16,3
6175,0.7058,37.99,10.27,82.14,9.2468,1807.99,163.99,5.2018,-0.0693,62.22,45.98,39.71,44.84,42.43,58.39,1722.8,12/1/2020 17:00,TRUE,,,17,3
6176,0.7227,37.91,10.01,80.08,8.7335,1811.43,168.5,5.1954,-0.0662,62.23,45.96,38.34,44.84,43.07,58.88,1719.82,12/1/2020 18:00,TRUE,,,18,3
6177,0.7047,38.99,10.47,83.76,12.13,1825.41,179.46,5.1961,-0.042,62.2,46.01,37.87,44.84,42.21,58.99,1722.73,12/1/2020 19:00,TRUE,,,19,3
6178,0.7182,36.97,10.02,80.16,9.2049,1812.22,166.71,5.1984,-0.045,62.15,45.96,36.62,44.84,39.84,58.59,1721.22,12/1/2020 20:00,TRUE,,,20,3
6179,0.6734,37.72,10.69,85.55,11.67,1797.65,179.4,5.1995,-0.1278,61.79,46.03,35.2,44.84,41.96,57.79,1720.55,12/1/2020 21:00,TRUE,,,21,3
6180,0.7179,38.93,10.41,83.29,10.94,1819.9,166.05,5.2034,0.1256,61.79,46,34.86,44.84,43.98,57.53,1722.32,12/1/2020 22:00,TRUE,,,22,3
6181,0.7564,38.91,9.7925,78.34,7.9974,1809.94,157.01,5.2092,0.2304,61.94,45.93,33.3,44.84,44.2,58.67,1722.19,12/1/2020 23:00,TRUE,1,,23,3
6182,0.7537,39.69,9.7709,78.17,11.39,1822.44,167.05,5.2022,0.1767,61.78,45.93,31.99,44.84,44.52,58,1719.71,12/2/2020 0:00,FALSE,2,3,0,3
6183,0.7392,39.19,9.9603,79.68,11.32,1794.75,161.09,5.1938,0.2291,61.87,45.95,31.55,44.84,42.53,58.35,1721.58,12/2/2020 1:00,FALSE,2,3,1,3
6184,0.7143,38.28,10.17,81.38,8.6022,1799.75,168.27,5.207,0.1713,61.77,45.97,30.6,44.84,41.36,58.01,1721.75,12/2/2020 2:00,FALSE,2,3,2,3
6185,0.728,39.5,10.15,81.2,12.22,1801.12,183.19,5.2083,0.1831,61.83,45.97,30.38,44.84,45.41,57.54,1718.25,12/2/2020 3:00,FALSE,2,3,3,3
6186,0.7173,38.66,10.35,82.83,13.16,1799.66,178.45,5.1996,0.1774,61.81,46,29.53,44.84,41.23,57.99,1720,12/2/2020 4:00,FALSE,2,3,4,3
6187,0.773,38.1,9.4613,75.69,9.0192,1807.77,169.52,5.2071,0.1572,61.69,45.9,29.35,44.84,44.51,57.45,1721.02,12/2/2020 5:00,FALSE,3,3,5,3
6188,0.7382,39.22,10.28,82.28,8.8006,1805.6,162.96,5.1916,0.2333,61.9,45.99,29.44,44.84,42.58,58.15,1719.89,12/2/2020 6:00,FALSE,4,3,6,3
6189,0.741,38.61,10.13,81.06,9.0151,1826.99,166.78,5.2017,0.0172,61.86,45.97,29.53,44.84,41.28,58.14,1717.4,12/2/2020 7:00,FALSE,5,3,7,3
6190,0.7326,38.09,9.9293,79.43,9.8797,1809.82,175.94,5.209,-0.0525,61.91,45.95,32.02,44.84,43.28,58.2,1718.53,12/2/2020 8:00,FALSE,4,3,8,3
6191,0.7556,39.52,9.9548,79.64,10.2,1808.41,173.87,5.2649,-0.013,62.13,45.95,35.81,44.84,41.74,59.01,1719.75,12/2/2020 9:00,TRUE,,3,9,3
6192,0.6914,39.37,10.72,85.76,9.5738,1802.33,168.05,5.2233,-0.0701,62.04,46.04,39.33,44.84,44.38,58.74,1720.17,12/2/2020 10:00,TRUE,,3,10,3
6193,0.678,39.58,10.93,87.44,8.3223,1800.8,164.73,5.2482,-0.1403,61.79,46.06,41.97,44.84,48.5,57.9,1720.63,12/2/2020 11:00,TRUE,,3,11,3
6194,0.6131,40.86,12.67,101.33,10.65,1799.94,179.11,5.2022,0.0506,61.23,44.61,44.71,43.2,52.02,58.18,1723.04,12/2/2020 12:00,FALSE,0,3,12,3
6195,0.742,38.01,9.9142,79.31,8.3625,1797.47,161.72,5.2108,0.1817,61.04,42.97,46.07,41.86,41.57,59.83,1723.55,12/2/2020 13:00,FALSE,0,3,13,3
6196,0.6202,41.39,12.6,100.82,10.32,1814.15,176.02,5.2034,0.3619,61.19,43.37,47.15,41.97,48.65,59.53,1722.59,12/2/2020 14:00,FALSE,0,3,14,3
6197,0.6809,39.63,10.94,87.49,12,1811.24,189.03,5.1943,-0.0191,60.53,43.03,46.85,41.82,43.49,57.77,1724.38,12/2/2020 15:00,FALSE,0,3,15,3
6198,0.6993,41.18,10.93,87.43,11.9,1831.88,192.07,5.1969,-0.0553,60.5,43.03,45.72,41.82,43.52,57.67,1723.06,12/2/2020 16:00,FALSE,1,3,16,3
6199,0.8096,36.13,8.8751,71,11.43,1822.21,185.78,5.1916,-0.0925,61.21,44.53,44.19,43.54,42.38,57.8,1722.3,12/2/2020 17:00,FALSE,0,3,17,3
6200,0.7355,38.1,9.9712,79.77,11.57,1802.1,184.71,5.1946,-0.1089,61.77,45.93,43.24,44.82,40.74,57.56,1720.37,12/2/2020 18:00,TRUE,,3,18,3
6201,0.7573,38.43,9.826,78.61,8.4878,1822.52,162.69,5.1939,-0.0593,62.12,45.94,41.95,44.84,42.37,58.73,1720.61,12/2/2020 19:00,TRUE,,3,19,3
6202,0.706,37.38,10.22,81.73,8.6588,1838.28,166.29,5.1955,-0.0855,62.17,45.95,39.31,44.81,42.75,58.52,1721.8,12/2/2020 20:00,TRUE,,3,20,3
6203,0.7612,38.09,9.6355,77.08,8.599,1795.02,163.88,5.2075,-0.1744,61.85,45.89,38.53,44.81,40.42,58.03,1723.02,12/2/2020 21:00,TRUE,,3,21,3
6204,0.7372,36.89,9.8465,78.77,11.69,1802.65,169.98,5.1972,0.0896,61.94,45.94,37.59,44.84,40.73,58.48,1721.32,12/2/2020 22:00,TRUE,,3,22,3
6205,0.6839,38.04,10.81,86.5,10.61,1813.91,179.8,5.1968,0.1735,62.27,46.02,37.09,44.81,43.48,58.94,1722.33,12/2/2020 23:00,TRUE,1,3,23,3
6206,0.7175,40.43,10.64,85.15,10.25,1803.32,175.11,5.2009,0.1866,62.18,46,35.54,44.81,44.28,58.8,1719.85,12/3/2020 0:00,FALSE,2,3,0,3
6207,0.6534,39.86,11.37,90.96,10.53,1812.59,182.76,5.1973,0.236,62.36,46.08,35.34,44.81,43.62,59.42,1722.65,12/3/2020 1:00,FALSE,2,3,1,3
6208,0.6554,40.09,11.36,90.87,10.66,1824.38,180.19,5.1971,0.2302,62.28,46.08,33.91,44.81,42.97,59.29,1720.78,12/3/2020 2:00,FALSE,2,3,2,3
6209,0.667,41.01,11.36,90.87,10.78,1806.62,181.57,5.1995,0.2086,62.32,46.08,34.69,44.81,45.04,59.25,1720.82,12/3/2020 3:00,FALSE,2,3,3,3
6210,0.6535,39.73,11.35,90.83,10.59,1820.84,181.23,5.1987,0.1766,62.24,46.08,34.75,44.81,42.99,59.1,1720.1,12/3/2020 4:00,FALSE,2,3,4,3
6211,0.6528,39.76,11.36,90.9,10.69,1820.22,187.54,5.1998,0.1818,62.2,46.08,34.74,44.81,44.98,59.23,1721.33,12/3/2020 5:00,FALSE,3,3,5,3
6212,0.6731,41.6,11.36,90.85,11.21,1810.82,185.46,5.2058,0.2076,62.44,46.08,35.33,44.81,45,59.49,1720.39,12/3/2020 6:00,FALSE,4,3,6,3
6213,0.6532,39.7,11.37,90.98,12.47,1820.81,196.39,5.1897,-0.0186,62.22,46.08,36.54,44.81,42.24,59.03,1723,12/3/2020 7:00,FALSE,5,3,7,3
6214,0.6495,39.32,11.36,90.87,10.48,1794.94,178.92,5.1981,-0.0839,62.35,46.08,37.98,44.81,42.66,59.31,1720.8,12/3/2020 8:00,FALSE,4,3,8,3
6215,0.6547,39.7,11.36,90.85,10.89,1798.34,181.47,5.2019,-0.1062,62.3,46.08,40.2,44.81,42.51,59.13,1720.41,12/3/2020 9:00,FALSE,2,3,9,3
6216,0.6261,45.17,13.6,108.79,11.3,1821.83,183.22,5.2399,0.2304,62.41,45.8,43.93,44.28,64.76,59.17,1722.15,12/3/2020 10:00,TRUE,,3,10,3
6217,0.6126,41.44,12.74,101.92,13.13,1860.15,200.54,5.2494,0.3286,60.82,43.25,49.03,41.83,45.33,58.82,1723.54,12/3/2020 11:00,TRUE,,3,11,3
6218,0.6698,40.47,11.47,91.74,12.63,1820.72,190.89,5.2604,0.0679,60.91,43.14,52.18,41.86,42.82,58.86,1722.52,12/3/2020 12:00,FALSE,0,3,12,3
6219,0.6913,41.92,11.39,91.13,10.94,1820.36,179.34,5.2339,0.0172,60.87,43.23,53.52,41.96,52.71,58.73,1726.26,12/3/2020 13:00,FALSE,0,3,13,3
6220,0.5384,45.85,15.84,126.72,13.16,1814.13,191.21,5.2236,0.3203,61.15,43.71,55.09,41.95,52.69,58.69,1723.51,12/3/2020 14:00,FALSE,0,3,14,3
6221,0.537,45.08,15.62,124.99,16.19,1809.75,221.64,5.221,0.2246,60.87,43.57,54.92,41.83,48.83,57.98,1721.11,12/3/2020 15:00,FALSE,0,3,15,3
6222,0.5727,45.36,14.82,118.54,13.28,1806.47,197.24,5.2289,0.1674,60.84,43.48,53.83,41.83,50.53,57.95,1722.23,12/3/2020 16:00,FALSE,1,3,16,3
6223,0.567,44.07,14.65,117.22,15.16,1806.73,213.25,5.2138,0.184,61.02,43.54,49.46,41.91,48.23,58.2,1724.92,12/3/2020 17:00,FALSE,0,3,17,3
6224,0.5364,45.4,15.65,125.18,15.34,1837.35,216.7,5.2045,0.3663,61.07,43.57,49.38,41.83,53.14,58.54,1723.16,12/3/2020 18:00,FALSE,1,3,18,3
6225,0.5595,45.62,15.23,121.83,15.3,1835.8,234.55,5.214,0.3314,60.97,43.44,49.19,41.74,51.58,58.22,1725.19,12/3/2020 19:00,FALSE,1,3,19,3
6226,0.6309,42.01,12.69,101.51,15.05,1822.73,227.95,5.2066,-0.0628,60.58,43.25,45.46,41.84,44.95,57.22,1721.58,12/3/2020 20:00,FALSE,0,3,20,3
6227,0.6977,39.56,11.21,89.68,10.16,1828.22,180.13,5.1934,-0.0133,61.45,44.35,44.53,43.1,45.11,58.77,1723.85,12/3/2020 21:00,FALSE,1,3,21,3
6228,0.624,42.58,12.82,102.56,13.2,1828.9,197.53,5.1936,0.1973,61.3,44.03,44.78,42.6,46.01,58.66,1722.63,12/3/2020 22:00,FALSE,2,3,22,3
6229,0.6957,38.97,11.31,90.5,12.54,1815.13,191.9,5.1893,0.1285,61.16,44.19,44.55,42.93,43.94,58.07,1722.89,12/3/2020 23:00,FALSE,3,3,23,3
6230,0.6423,39.79,12.04,96.32,9.794,1794.41,172.55,5.1954,0.1497,61.95,45.66,44.15,44.32,44.5,58.75,1720.33,12/4/2020 0:00,FALSE,2,3,0,3
6231,0.6634,39.64,11.39,91.1,12.94,1811.87,199.57,5.1987,0.14,61.96,45.66,44.15,44.39,44.95,58.44,1719.84,12/4/2020 1:00,FALSE,2,3,1,3
6232,0.6827,39.55,11.07,88.56,11.06,1821.93,197.01,5.1969,0.0929,61.68,45.92,43.89,44.69,43.52,57.89,1722.31,12/4/2020 2:00,FALSE,2,3,2,3
6233,0.6452,40,11.81,94.52,10.3,1798.01,176.76,5.2041,0.1501,61.87,46.18,43.83,44.86,42.93,58.43,1721.72,12/4/2020 3:00,FALSE,2,3,3,3
6234,0.6455,39.52,11.91,95.26,11.18,1809.28,184.47,5.194,0.1538,61.97,45.94,44.07,44.61,45.42,58.62,1720.35,12/4/2020 4:00,FALSE,2,3,4,3
6235,0.5969,43.48,13.88,111.06,15.43,1815.33,218.12,5.1932,0.2146,61.53,44.78,44.58,43.24,47.32,58.43,1723.05,12/4/2020 5:00,FALSE,3,3,5,3
6236,0.6312,44.7,13.27,106.18,14.32,1823.54,211.71,5.1947,0.4965,61.06,43.56,45.27,42.08,48.76,58.64,1722.5,12/4/2020 6:00,TRUE,1,,6,3
6237,0.5828,43.22,14.03,112.24,13.29,1835.92,199.36,5.1845,0.283,60.86,43.34,46,41.78,48.62,58.34,1723.11,12/4/2020 7:00,TRUE,0,,7,3
6238,0.6349,42.09,12.64,101.14,12.55,1817.17,192.57,5.1872,0.0206,60.72,43.29,45.69,41.88,44.95,57.79,1723.32,12/4/2020 8:00,TRUE,2,,8,3
6239,0.6472,42.6,12.46,99.7,11.81,1817.2,189.49,5.1922,-0.0265,60.76,43.33,45.69,41.94,44.76,57.87,1724.04,12/4/2020 9:00,FALSE,2,,9,3
6240,0.6466,40.79,12,96.03,12.11,1816.27,208.81,5.1955,0.109,61,43.3,45.94,41.96,44.43,58.71,1724.83,12/4/2020 10:00,FALSE,1,,10,3
6241,0.6411,41.93,12.32,98.52,10.8,1815.6,185.05,5.185,0.1076,61.01,43.32,45.44,41.95,45.01,58.84,1723.56,12/4/2020 11:00,FALSE,1,,11,3
6242,0.9373,44.67,11.05,88.38,12.46,1820.11,194.36,5.187,-0.14,61.62,45.07,44.28,43.84,82.27,58,1722.8,12/4/2020 12:00,FALSE,0,,12,3
6243,0.6014,43.21,13.72,109.77,18.15,1829.75,248.43,5.1883,0.1211,60.9,43.44,45.3,41.91,52.2,57.82,1725.43,12/4/2020 13:00,FALSE,0,,13,3
6244,0.5781,41.8,13.72,109.75,11.85,1820.69,194.59,5.1887,-0.0726,60.72,43.43,45.2,41.9,44.26,57.42,1723.14,12/4/2020 14:00,FALSE,0,,14,3
6245,0.6431,39.84,12.2,97.6,7.5599,1826.99,159.91,5.1899,0.0009,61.45,44.78,44.49,43.42,46.74,58.22,1722.82,12/4/2020 15:00,FALSE,0,,15,3
6246,0.6557,42.46,12.19,97.48,13.37,1799.13,193.93,5.1892,0.0962,61.17,43.9,44.76,42.54,47.63,58.24,1720.46,12/4/2020 16:00,FALSE,1,,16,3
6247,0.6187,42.19,12.75,102.01,12.57,1824.05,193.17,5.1865,-0.0012,61.21,44.05,44.76,42.63,45.96,58.09,1724.27,12/4/2020 17:00,FALSE,0,,17,3
6248,0.6531,40.96,11.79,94.32,13.68,1816.75,201.01,5.1931,-0.0383,61.07,44.02,44.65,42.71,47.01,57.62,1724.28,12/4/2020 18:00,FALSE,1,,18,3
6249,0.7242,39.08,10.32,82.53,11.55,1820.91,199.76,5.1862,-0.0712,61.67,45.62,43.9,44.47,42.75,57.91,1719.03,12/4/2020 19:00,TRUE,,,19,3
6250,0.687,39.18,10.9,87.21,10.23,1793.73,174.99,5.1885,-0.0676,61.75,46.13,43.35,44.92,42.64,57.84,1722.18,12/4/2020 20:00,TRUE,,,20,3
6251,0.7025,38.68,10.53,84.25,10.83,1795.89,179.11,5.1929,-0.0898,61.6,46.09,42.83,44.92,43.65,57.48,1721.65,12/4/2020 21:00,TRUE,,,21,3
6252,0.6428,39.5,11.95,95.56,13.28,1820.6,201.27,5.1981,0.1159,62,46.17,42.16,44.84,45.49,58.47,1720.55,12/4/2020 22:00,TRUE,,,22,3
6253,0.7014,39.75,10.87,86.95,10.82,1824.8,183.69,5.2069,0.188,62.02,46.13,40.92,44.92,43.14,58.09,1721.19,12/4/2020 23:00,TRUE,1,,23,3
6254,0.7043,38.66,10.58,84.67,11.03,1798.1,184.54,5.1958,0.1952,61.78,46.08,40.65,44.9,46.25,58.07,1721.63,12/5/2020 0:00,FALSE,2,3,0,3
6255,0.6866,38.49,10.87,86.95,10.08,1806.37,175.64,5.2017,0.167,61.97,46.14,40.91,44.92,43.21,57.87,1720.14,12/5/2020 1:00,FALSE,2,3,1,3
6256,0.6743,39.97,11.27,90.16,12.48,1815.21,188.54,5.1991,0.2929,62.3,46.18,40.32,44.92,45.84,58.98,1720.62,12/5/2020 2:00,FALSE,2,3,2,3
6257,0.6457,40.62,11.85,94.78,13.37,1801.64,200.96,5.1966,0.232,62.21,46.15,39.84,44.82,47.03,58.67,1721.23,12/5/2020 3:00,FALSE,2,3,3,3
6258,0.6428,39.46,11.69,93.52,12.4,1810.03,188.61,5.2016,0.1802,62.09,46.18,39.25,44.87,43.85,58.3,1717.89,12/5/2020 4:00,FALSE,2,3,4,3
6259,0.7037,40.27,10.92,87.33,13.31,1800.41,198,5.1991,0.1441,61.9,46.14,38.58,44.92,44.39,57.73,1722.23,12/5/2020 5:00,FALSE,3,3,5,3
6260,0.6542,40.81,11.69,93.52,12.54,1780.5,184.97,5.1956,0.2238,62.04,46.18,38.3,44.87,46.75,58.09,1720.51,12/5/2020 6:00,FALSE,4,3,6,3
6261,0.6316,39.23,11.82,94.6,10.89,1799.08,182.84,5.1901,0.0703,61.92,46.19,38.47,44.87,42.48,57.82,1722.06,12/5/2020 7:00,FALSE,5,3,7,3
6262,0.6509,41.14,11.88,95.04,10.04,1847.6,182.36,5.194,-0.0674,61.76,46.25,39.94,44.92,46.52,57.48,1720.48,12/5/2020 8:00,FALSE,4,3,8,3
6263,0.633,39.81,11.92,95.35,10.92,1826.12,196.72,5.208,-0.0696,61.57,46.24,42.49,44.91,43,57.21,1721.72,12/5/2020 9:00,TRUE,,3,9,3
6264,0.5802,45.92,14.92,119.38,11.61,1809.99,187.07,5.2337,0.2716,61.6,44.82,45.39,43.15,48.61,58.37,1720.44,12/5/2020 10:00,FALSE,1,3,10,3
6265,0.5354,47.4,16.17,129.35,14.87,1825.42,211.93,5.2432,0.3989,61,43.67,48.76,41.87,59.48,58.31,1724.29,12/5/2020 11:00,FALSE,1,3,11,3
6266,0.5662,44.12,14.63,117.06,15.4,1800.84,226.53,5.2634,0.2754,60.64,43.3,51.55,41.68,49.71,57.5,1725.04,12/5/2020 12:00,FALSE,0,3,12,3
6267,0.5679,43.4,14.41,115.28,12.06,1823.08,190.31,5.2468,0.0794,60.89,43.49,53.24,41.88,49.65,57.95,1722.88,12/5/2020 13:00,FALSE,0,3,13,3
6268,0.5773,45.61,14.78,118.22,15.23,1824.28,226.49,5.2512,0.3175,60.99,43.58,54.21,41.94,50.92,58.52,1725.5,12/5/2020 14:00,FALSE,0,3,14,3
6269,0.5615,45.24,15.06,120.51,16.79,1821.94,219.7,5.2549,0.3371,61.08,43.66,54,41.98,50.59,58.61,1724.87,12/5/2020 15:00,FALSE,0,3,15,3
6270,0.5941,43.52,13.79,110.3,14.16,1829.3,201.18,5.2479,0.1281,60.65,43.24,52.9,41.71,45.49,57.66,1721.6,12/5/2020 16:00,FALSE,1,3,16,3
6271,0.6362,41.26,12.39,99.16,12.59,1819.83,204.3,5.2282,-0.0563,60.69,43.23,51.88,41.85,45.77,57.57,1721.52,12/5/2020 17:00,FALSE,0,3,17,3
6272,0.6017,44.61,13.91,111.25,12.18,1828.75,190.92,5.2214,0.1225,60.99,43.6,50.28,42.05,51.04,58,1723.02,12/5/2020 18:00,FALSE,1,3,18,3
6273,0.5608,43.72,14.71,117.7,15.73,1807.41,223.61,5.2144,0.1137,60.74,43.38,48.77,41.74,46.4,57.27,1721.91,12/5/2020 19:00,FALSE,1,3,19,3
6274,0.6392,40.76,12.24,97.9,12.51,1813.69,191.79,5.2002,-0.0219,60.63,43.23,46.06,41.86,45.75,57.27,1721.13,12/5/2020 20:00,FALSE,0,3,20,3
6275,0.6574,41.7,12.01,96.05,11.76,1815.44,204.36,5.1949,-0.1004,60.71,43.25,45.03,41.92,43.54,57.59,1724.92,12/5/2020 21:00,FALSE,1,3,21,3
6276,1.1148,38.05,9.0686,72.55,5.8166,1823.67,163.43,5.19,-0.0308,61.61,45.72,43.77,44.71,43.97,57.26,1721.06,12/5/2020 22:00,FALSE,2,3,22,3
6277,0.6765,37.64,10.96,87.65,11.8,1808.38,188.3,5.198,0.0904,61.54,46.1,42.25,44.88,41.91,57.15,1724.03,12/5/2020 23:00,FALSE,1,,23,3
6278,0.6958,38.94,11.09,88.75,9.5915,1819.56,175.48,5.1967,0.11,61.71,46.12,40.85,44.88,43.46,57.5,1720.97,12/6/2020 0:00,FALSE,2,3,0,3
6279,0.7002,38.72,10.77,86.16,9.624,1803.51,175.28,5.1996,0.1624,61.76,46.08,40.67,44.88,51.64,57.75,1719.85,12/6/2020 1:00,FALSE,2,3,1,3
6280,0.6995,39.22,10.83,86.67,10.03,1811.69,177.42,5.2002,0.1121,61.8,46.04,38.75,44.83,43.29,57.57,1721.5,12/6/2020 2:00,FALSE,2,3,2,3
6281,0.655,39.82,11.65,93.19,11.77,1782.52,183.87,5.2064,0.1546,61.7,46.2,38.27,44.91,46.42,57.68,1722.55,12/6/2020 3:00,FALSE,2,3,3,3
6282,0.6852,39.18,10.97,87.78,10.56,1777.18,175.53,5.2019,0.1142,61.88,46.1,37.58,44.88,45.58,57.84,1721.83,12/6/2020 4:00,FALSE,2,3,4,3
6283,0.6861,40.55,11.35,90.84,10.32,1816.62,175.63,5.2082,0.1541,61.96,46.09,36.39,44.83,43.77,57.97,1722.82,12/6/2020 5:00,FALSE,3,3,5,3
6284,0.694,40.73,11.05,88.36,12.27,1795.01,186.82,5.204,0.1797,61.86,46.11,35.52,44.88,45.04,57.5,1721.42,12/6/2020 6:00,FALSE,4,3,6,3
6285,0.6743,41.82,11.73,93.82,12.35,1801.09,188.53,5.2004,0.0115,62.11,46.19,35.24,44.88,46.26,58.16,1721.69,12/6/2020 7:00,FALSE,5,3,7,3
6286,0.6366,40.94,12.27,98.19,11.82,1809.24,185.46,5.1915,-0.025,62.25,46.23,36.77,44.86,45.51,58.4,1718.89,12/6/2020 8:00,FALSE,4,3,8,3
6287,0.626,40.89,12.53,100.21,11.57,1832.26,189.11,5.2097,-0.0998,62.28,46.29,40.32,44.89,48.27,58.22,1719.46,12/6/2020 9:00,TRUE,,,9,3
6288,0.5144,46.57,17.09,136.73,11.63,1792.72,182.73,5.2333,0.1337,61.73,45.31,45.6,43.4,59.5,58.1,1722.88,12/6/2020 10:00,FALSE,1,,10,3
6289,0.5416,46.09,15.97,127.77,18.97,1825.04,261.98,5.2389,0.1884,60.87,43.62,50.86,41.84,52.21,57.53,1721.61,12/6/2020 11:00,FALSE,1,,11,3
6290,0.569,45.7,15.01,120.07,14.8,1824.34,214.34,5.2469,0.2127,60.89,43.53,54.42,41.86,52.54,57.92,1723.15,12/6/2020 12:00,FALSE,0,,12,3
6291,0.5515,45.96,15.76,126.08,18.42,1825.69,234.37,5.243,0.2552,61.08,43.73,56.69,41.97,49.97,58.25,1722.4,12/6/2020 13:00,FALSE,0,,13,3
6292,0.5314,48.13,16.97,135.75,14.66,1827.68,213.54,5.242,0.3034,61.05,43.75,57.48,41.86,57.07,57.97,1720.98,12/6/2020 14:00,FALSE,0,,14,3
6293,0.5501,45.89,15.94,127.5,14.49,1830.67,217.42,5.2265,0.1499,60.78,43.62,57.27,41.84,51.22,57.4,1723.2,12/6/2020 15:00,FALSE,0,,15,3
6294,0.5617,45.37,15.47,123.73,14.93,1813.24,209.94,5.2118,0.0585,60.79,43.62,56.35,41.9,49.2,57.28,1723.23,12/6/2020 16:00,FALSE,1,,16,3
6295,0.5921,44.04,14.26,114.05,15.57,1818.62,217.03,5.211,0.0268,60.67,43.41,54.57,41.82,48.25,57.12,1723.41,12/6/2020 17:00,FALSE,0,,17,3
6296,0.6441,39.98,12.15,97.2,12.54,1822.28,200.68,5.2057,-0.0202,60.8,43.29,51.58,41.94,45.58,57.71,1722.88,12/6/2020 18:00,FALSE,1,,18,3
6297,0.6172,44.61,13.48,107.84,15.03,1835.95,209.53,5.1917,0.2935,61.1,43.39,48.06,41.89,48.52,58.42,1722.7,12/6/2020 19:00,FALSE,1,,19,3
6298,0.6552,42.87,12.44,99.49,13.58,1803.21,201.83,5.1911,0.0345,60.7,43.22,45.84,41.84,46.95,57.59,1722.45,12/6/2020 20:00,FALSE,0,,20,3
6299,0.7534,36.65,10.62,84.93,12.42,1830.35,188.76,5.1956,-0.0904,60.86,43.96,44.49,42.78,42.52,57.57,1722.07,12/6/2020 21:00,FALSE,1,,21,3
6300,0.6905,39.23,10.91,87.31,11.89,1823.4,189.89,5.1965,-0.0509,61.78,46.09,42.25,44.87,44.7,57.03,1720.41,12/6/2020 22:00,TRUE,,,22,3
6301,0.6406,40.1,11.75,93.97,11.8,1799.79,184.81,5.1986,0.1098,62.18,46.13,40.8,44.82,45.84,58.35,1723.32,12/6/2020 23:00,FALSE,1,,23,3
6302,0.6922,38.98,10.93,87.47,12.42,1806.17,204.54,5.2018,0.1203,61.85,46.04,38.92,44.82,43.21,58,1719.2,12/7/2020 0:00,FALSE,2,3,0,3
6303,0.6748,38.91,11.2,89.63,10.27,1797.25,182.36,5.2097,0.1492,61.92,46.07,36.17,44.82,45.95,58.16,1721.08,12/7/2020 1:00,FALSE,2,3,1,3
6304,0.6879,40.06,11,88,10.44,1815.81,185.66,5.2043,0.0874,61.78,46.02,34.52,44.8,44.13,57.52,1721.79,12/7/2020 2:00,FALSE,2,3,2,3
6305,0.6756,38.35,10.9,87.16,9.623,1799.9,171.42,5.1984,0.1039,61.82,46.04,33.5,44.82,44.84,57.55,1720.38,12/7/2020 3:00,FALSE,2,3,3,3
6306,0.7042,40.24,10.73,85.82,10.06,1784.89,172.34,5.2024,0.108,61.74,46.04,32.46,44.85,46.46,57.55,1722.54,12/7/2020 4:00,FALSE,2,3,4,3
6307,0.6972,39.7,10.68,85.46,10.02,1804.44,175.54,5.212,0.1206,61.77,46.02,32.08,44.82,44.33,57.42,1719.59,12/7/2020 5:00,FALSE,3,3,5,3
6308,0.6515,39.02,11.62,92.94,11.5,1802.18,182.49,5.2,0.2167,61.91,46.15,32.49,44.85,42.71,58.15,1720.87,12/7/2020 6:00,FALSE,4,3,6,3
6309,0.69,39.19,10.8,86.42,12.75,1805.55,189.64,5.2034,0.0506,61.92,46.06,33.28,44.85,43.74,58.17,1721.97,12/7/2020 7:00,FALSE,5,3,7,3
6310,0.6934,39.03,11.12,88.92,10.09,1802.23,172.67,5.1953,-0.0909,61.94,46.12,33.85,44.88,43.71,57.07,1721.73,12/7/2020 8:00,FALSE,4,3,8,3
6311,0.6443,38.82,11.48,91.83,11.21,1817.06,193.85,5.1942,-0.0485,61.76,46.11,35.26,44.83,42.4,57.16,1720.7,12/7/2020 9:00,TRUE,,,9,3
6312,0.6002,40.61,12.98,103.87,12.86,1793.68,200.25,5.1927,0.019,62.28,46.27,36.9,44.83,44.85,58.1,1720.72,12/7/2020 10:00,TRUE,,,10,3
6313,0.6509,41.34,11.92,95.32,13.28,1817.37,196.58,5.1968,-0.023,62.06,46.18,39.11,44.85,47.1,57.9,1720.7,12/7/2020 11:00,TRUE,,,11,3
6314,0.6438,41.47,12.26,98.06,11,1788.32,180.77,5.1986,-0.0119,62.24,46.24,40.44,44.87,44.76,57.66,1721.93,12/7/2020 12:00,TRUE,,,12,3
6315,0.6052,41.35,12.73,101.85,12.84,1802.07,200.53,5.1933,0.0067,62.12,46.24,40.64,44.82,49.34,57.94,1723.34,12/7/2020 13:00,TRUE,,,13,3
6316,0.647,41.32,12.14,97.1,12.06,1821.2,193.04,5.1851,0.0175,62.11,46.22,41.21,44.87,45.78,57.78,1720.13,12/7/2020 14:00,TRUE,,,14,3
6317,0.6267,40.69,12.1,96.81,11.39,1802.58,192.26,5.195,0.0075,62.09,46.17,41.07,44.82,49.73,58.05,1720.77,12/7/2020 15:00,TRUE,,,15,3
6318,0.6121,40.21,12.62,100.97,13.45,1810.24,194.75,5.2039,-0.0869,61.75,46.22,41.02,44.81,44.32,56.77,1718.45,12/7/2020 16:00,TRUE,,,16,3
6319,0.6059,39.99,12.55,100.43,11.58,1800.73,185.7,5.2306,-0.0725,61.74,46.21,40.76,44.81,44.79,56.86,1722.86,12/7/2020 17:00,TRUE,,,17,3
6320,0.6215,42.05,12.78,102.26,14.18,1808.27,200.93,5.216,-0.0428,61.82,46.24,40.39,44.81,49.64,57.3,1719.4,12/7/2020 18:00,TRUE,,,18,3
6321,0.6152,41.16,12.58,100.65,11.29,1816.66,183.11,5.2161,0.0213,62.07,46.24,40.43,44.83,50.01,57.55,1720.72,12/7/2020 19:00,TRUE,,,19,3
6322,0.6325,40.56,12.24,97.94,11.31,1796.59,192.45,5.2224,0.0656,62.15,46.25,40.19,44.88,45.13,57.63,1720.55,12/7/2020 20:00,TRUE,,,20,3
6323,0.6526,40.56,11.97,95.77,13.39,1811.82,191.41,5.2087,-0.0658,62.05,46.15,39.83,44.81,47.58,57.86,1719.25,12/7/2020 21:00,TRUE,,,21,3
6324,0.6406,40.08,11.97,95.73,10.23,1822.23,177.57,5.2064,0.066,62.03,46.17,39.53,44.83,43.4,58.07,1720.32,12/7/2020 22:00,TRUE,,,22,3
6325,0.6413,39.57,12.22,97.77,11.02,1808.64,184.79,5.2067,0.1585,61.79,46.17,39.53,44.81,45.83,57.24,1720.62,12/7/2020 23:00,TRUE,1,,23,3
6326,0.5941,40.96,12.8,102.37,12.79,1807.23,202.12,5.1993,0.2107,61.93,46.26,39.53,44.83,47.05,57.23,1718.56,12/8/2020 0:00,FALSE,2,3,0,3
6327,0.6252,40.61,12.14,97.11,13.43,1800.54,194.65,5.2035,0.2132,61.54,46.19,39.45,44.83,44.79,56.81,1720.33,12/8/2020 1:00,FALSE,2,3,1,3
6328,0.6377,39.74,11.96,95.64,10.34,1824.43,184.16,5.2004,0.2324,61.64,46.14,38.58,44.81,45.87,56.77,1720.71,12/8/2020 2:00,FALSE,2,3,2,3
6329,0.6431,41.02,12.12,96.96,12.08,1808.78,185.59,5.1987,0.2332,61.69,46.16,38.83,44.81,48,57.15,1721.4,12/8/2020 3:00,FALSE,2,3,3,3
6330,0.6267,41.33,12.51,100.09,10.92,1793.8,180.91,5.198,0.2446,61.93,46.2,38.98,44.81,45.82,57.76,1721.43,12/8/2020 4:00,FALSE,2,3,4,3
6331,0.6398,39.89,11.9,95.17,10.89,1811.44,186.11,5.2082,0.2177,61.73,46.14,38.6,44.81,48.98,57.47,1719.03,12/8/2020 5:00,FALSE,3,3,5,3
6332,0.5819,40.52,12.9,103.19,10.51,1795.96,186.92,5.1984,0.2669,61.75,46.27,39.29,44.83,45.41,57.52,1717.83,12/8/2020 6:00,FALSE,4,3,6,3
6333,0.6274,41.37,12.24,97.92,11.79,1793.28,184.04,5.2051,0.1452,62.01,46.2,39.41,44.83,46.38,57.43,1718.77,12/8/2020 7:00,FALSE,5,3,7,3
6334,0.6083,39.58,12.69,101.49,11.16,1799.71,189.97,5.1864,-0.0315,61.75,46.27,40.31,44.85,42.73,57.05,1720.72,12/8/2020 8:00,FALSE,4,3,8,3
6335,0.5939,40.22,12.81,102.45,11.09,1808.68,183.83,5.1956,-0.0452,61.77,46.23,41.03,44.8,46.44,57.23,1721.54,12/8/2020 9:00,FALSE,2,3,9,3
6336,0.6127,41.12,12.7,101.62,11.92,1795.92,195.43,5.1871,-0.0713,61.72,46.24,41.75,44.83,45.75,57.07,1721.78,12/8/2020 10:00,TRUE,,,10,3
6337,0.6113,42.31,13.08,104.65,10.97,1806.02,181.31,5.189,0.0622,62.09,46.28,43.37,44.82,52.1,58.04,1720.73,12/8/2020 11:00,TRUE,,,11,3
6338,0.6099,41.49,12.93,103.45,15.94,1830.63,221.16,5.188,-0.07,61.65,46.29,43.81,44.84,45.51,56.83,1719.72,12/8/2020 12:00,TRUE,,,12,3
6339,0.6485,43.22,13.1,104.79,12.96,1814.21,206.11,5.1834,0.1014,61.91,45.6,44.36,44.14,48.78,57.94,1720.78,12/8/2020 13:00,TRUE,,,13,3
6340,0.5835,43.54,14.26,114.1,16.22,1817.13,227.18,5.1859,0.4748,61.28,44,44.97,42.41,50.62,58.46,1722.94,12/8/2020 14:00,FALSE,0,,14,3
6341,0.6408,42.92,12.8,102.41,12.58,1814.2,201.45,5.1934,0.1384,61.07,43.81,44.98,42.38,49.06,58.08,1723.28,12/8/2020 15:00,FALSE,0,,15,3
6342,0.6876,40.66,11.52,92.15,10.89,1812.31,195.35,5.1938,-0.139,61.59,45.04,44.12,43.76,48.27,57.73,1722.68,12/8/2020 16:00,TRUE,,,16,3
6343,0.673,40.82,11.96,95.71,12.18,1803.07,202.15,5.1971,-0.0722,61.89,46.19,42.41,44.86,46.17,57.66,1723.5,12/8/2020 17:00,TRUE,,,17,3
6344,0.5773,38.69,12.7,101.59,10.6,1821.84,178.72,5.1911,-0.1025,61.77,46.22,40.99,44.81,42.29,56.75,1719.54,12/8/2020 18:00,TRUE,,,18,3
6345,0.6155,41.58,12.76,102.09,12.05,1815.59,187.88,5.1988,0.0067,62.16,46.23,39.34,44.81,49.02,57.67,1720.03,12/8/2020 19:00,TRUE,,,19,3
6346,0.6275,40.59,12.24,97.93,11.34,1790.89,182.05,5.1874,-0.0653,61.9,46.17,38.51,44.8,44.57,57.23,1720.52,12/8/2020 20:00,TRUE,,,20,3
6347,0.6255,39.24,12.4,99.21,14.17,1836.51,204.84,5.2075,-0.1548,61.63,46.16,38.28,44.77,44.6,57.03,1721.93,12/8/2020 21:00,TRUE,,,21,3
6348,0.6245,40.91,12.52,100.13,10.99,1798.69,178.08,5.2028,0.0879,61.83,46.17,37.77,44.77,50.88,57.71,1722.52,12/8/2020 22:00,FALSE,2,,22,3
6349,0.6123,37.68,11.98,95.81,9.8478,1805.75,172.35,5.1978,0.1435,61.81,46.08,37.41,44.75,43.75,57.44,1723.05,12/8/2020 23:00,FALSE,1,,23,3
6350,0.6216,40.33,12.32,98.59,11.26,1805.74,189.44,5.1996,0.2144,61.72,46.15,36.64,44.77,46.34,57.38,1721.87,12/9/2020 0:00,FALSE,2,3,0,3
6351,0.6619,41.1,11.78,94.2,11.37,1808.46,194.76,5.1963,0.2076,61.8,46.14,36.96,44.83,43.85,57.65,1720.42,12/9/2020 1:00,FALSE,2,3,1,3
6352,0.6271,41.29,12.24,97.96,13.26,1808.31,194.1,5.1933,0.2148,61.64,46.2,37.49,44.83,45.63,57.25,1720.98,12/9/2020 2:00,FALSE,2,3,2,3
6353,0.6471,38.97,11.4,91.22,12.25,1796.59,184.1,5.2058,0.223,61.63,46.11,38.44,44.83,46.5,57.4,1717.32,12/9/2020 3:00,FALSE,2,3,3,3
6354,0.673,41,11.58,92.63,12.5,1797.78,189.06,5.1904,0.247,61.78,46.12,39.62,44.83,45.82,57.53,1721.63,12/9/2020 4:00,FALSE,2,3,4,3
6355,0.6265,39.03,11.86,94.9,12.55,1809.35,199.82,5.201,0.1545,61.58,46.15,39.69,44.83,42.52,56.87,1721.28,12/9/2020 5:00,FALSE,3,3,5,3
6356,0.6604,40.88,12.04,96.29,12.63,1776.89,197.62,5.2001,0.3016,61.83,46.27,39.23,44.93,45.02,57.7,1721.43,12/9/2020 6:00,FALSE,4,3,6,3
6357,0.611,41.24,13.18,105.47,14.63,1792.35,198.07,5.1898,0.1383,62,46.28,39.79,44.81,50.07,58.01,1719.59,12/9/2020 7:00,FALSE,5,3,7,3
6358,0.5822,39.49,13.45,107.63,11.7,1832.6,184.67,5.1977,0.0167,62.14,46.29,41.93,44.79,42.1,58.18,1720.92,12/9/2020 8:00,FALSE,4,3,8,3
6359,0.532,45.66,15.81,126.51,11.52,1818.07,186.04,5.1866,0.1646,61.54,45.09,45.5,43.33,54.62,57.76,1719.7,12/9/2020 9:00,FALSE,2,3,9,3
6360,0.5276,46.27,16.51,132.1,13.6,1829.39,200.07,5.2181,0.4406,61.12,43.83,49.98,41.99,54.38,58.34,1722.98,12/9/2020 10:00,FALSE,1,3,10,3
6361,0.545,47.89,16.54,132.33,15.75,1812.76,222.32,5.2405,0.4022,61,43.75,55.36,41.91,63.89,58.16,1726.1,12/9/2020 11:00,FALSE,1,3,11,3
6362,0.4554,53.21,21.82,174.57,22.84,1823.25,269.68,5.2418,0.8231,61.31,44.34,59.84,41.91,56.37,58.09,1723.88,12/9/2020 12:00,FALSE,0,3,12,3
6363,0.4402,57.3,24.47,195.79,21.13,1806.02,251.47,5.2419,1.1879,61.56,44.65,62.5,41.93,64.06,58.25,1723.08,12/9/2020 13:00,FALSE,0,3,13,3
6364,0.4352,60.74,25.77,206.14,26.33,1812.72,291.91,5.2297,1.5163,61.75,44.85,64.11,41.98,68.25,58.49,1721.18,12/9/2020 14:00,FALSE,0,3,14,3
6365,0.4341,60.05,25.85,206.77,19.72,1839.38,254.86,5.2077,1.4151,61.61,44.75,64.34,41.87,67.29,58.15,1724.23,12/9/2020 15:00,FALSE,0,3,15,3
6366,0.4479,57.84,23.95,191.61,27.55,1845.06,346.58,5.2081,1.015,61.43,44.64,63.09,41.97,66.75,57.73,1722.59,12/9/2020 16:00,FALSE,1,3,16,3
6367,0.4529,55.17,22.52,180.19,24.79,1831.96,292.69,5.1995,1.0188,61.55,44.41,61.55,41.9,63.83,58.27,1721.09,12/9/2020 17:00,FALSE,0,3,17,3
6368,0.4597,49.36,20.29,162.3,20.75,1824.46,275.9,5.2086,0.4883,61.13,44.08,59.78,41.82,58.21,57.52,1725.03,12/9/2020 18:00,FALSE,1,3,18,3
6369,0.5013,49.77,18.58,148.68,17.79,1841.38,229.4,5.2005,0.3667,61.07,43.91,58.84,41.85,59.05,57.56,1724.96,12/9/2020 19:00,FALSE,1,3,19,3
6370,0.5101,49.13,18.16,145.25,16.3,1815.68,232.2,5.1982,0.2451,60.94,43.84,58.12,41.82,54.11,57.44,1723.49,12/9/2020 20:00,FALSE,0,3,20,3
6371,0.5073,47.71,17.55,140.41,16.26,1830.27,247.96,5.1965,0.0336,60.84,43.74,57.26,41.78,50.72,57.21,1721,12/9/2020 21:00,FALSE,1,3,21,3
6372,0.5835,42.73,14.07,112.56,15.25,1825.97,229.23,5.1983,0.0529,60.61,43.29,55.79,41.73,46.66,57.23,1722.54,12/9/2020 22:00,FALSE,2,3,22,3
6373,0.6079,42.42,13.19,105.55,12.59,1811.76,203.53,5.2179,0.1549,60.76,43.25,53.85,41.78,45.66,58.17,1723.99,12/9/2020 23:00,FALSE,3,3,23,3
6374,0.6448,41.31,12.35,98.82,13.11,1826.86,201.96,5.2187,0.1769,60.71,43.2,52.69,41.83,45.38,58.12,1724.05,12/10/2020 0:00,FALSE,4,5,0,3
6375,0.5984,44.12,13.75,110.02,13.2,1837.92,199.49,5.1991,0.2082,60.86,43.49,51.23,41.96,50.34,57.98,1725.16,12/10/2020 1:00,FALSE,4,5,1,3
6376,0.5878,42.57,13.56,108.49,14.63,1840.19,216.56,5.1998,0.3068,60.59,43.18,48.02,41.67,46.24,57.74,1724.94,12/10/2020 2:00,FALSE,4,5,2,3
6377,0.6108,42.3,12.9,103.23,13.51,1814,197.16,5.2105,0.2224,60.75,43.22,45.58,41.78,47.04,58.16,1722.44,12/10/2020 3:00,FALSE,4,5,3,3
6378,0.7532,38.61,10.4,83.24,13.26,1828.56,198.48,5.2038,0.1311,61.02,44.33,44.4,43.17,44.17,57.64,1722.83,12/10/2020 4:00,FALSE,4,5,4,3
6379,0.6797,38.94,11.3,90.43,11.73,1790.06,192.95,5.2106,0.0298,61.63,46.05,43.73,44.78,42.98,56.59,1719.84,12/10/2020 5:00,FALSE,3,3,5,3
6380,0.6333,39.97,12.22,97.78,10.93,1799.93,178.47,5.205,0.1442,61.79,46.22,43.04,44.86,45.74,56.89,1722.04,12/10/2020 6:00,FALSE,4,3,6,3
6381,0.6401,41.64,12.19,97.56,11.32,1778.52,182.4,5.2016,0.122,61.9,46.25,43.14,44.89,47,57.36,1720.02,12/10/2020 7:00,FALSE,5,3,7,3
6382,0.5996,46.25,15.39,123.13,10.76,1806.98,191.15,5.1922,0.5858,61.8,45.1,45.32,43.38,63.5,58.46,1721.43,12/10/2020 8:00,FALSE,4,3,8,3
6383,0.5412,49.17,17.41,139.29,16.46,1822.09,219.4,5.1988,0.9685,61.27,43.76,49.25,41.82,71.02,57.99,1721.14,12/10/2020 9:00,FALSE,2,3,9,3
6384,0.5959,52.94,17.18,137.43,19.43,1820.72,239.41,5.1972,0.8277,61.26,43.75,54.18,41.84,64.83,58.5,1723.4,12/10/2020 10:00,FALSE,1,3,10,3
6385,0.4565,54.74,23.2,185.59,18.29,1832.61,267.67,5.1991,0.9783,61.75,44.73,60.99,42.14,64.02,58.38,1723.68,12/10/2020 11:00,FALSE,1,3,11,3
6386,0.4397,59.58,26.09,208.76,26.68,1820.25,341.29,5.1964,1.5634,61.93,44.86,65.9,41.96,64.48,58.48,1722.17,12/10/2020 12:00,FALSE,0,3,12,3
6387,0.4045,63.31,28.46,227.71,27.53,1820.22,321.48,5.2034,1.7853,62.05,45.18,67.81,42.01,70.34,58.61,1724.2,12/10/2020 13:00,FALSE,0,3,13,3
6388,0.4315,68.61,30.61,244.91,26.93,1843.26,304.48,5.1975,2.6841,62.8,45.52,69.22,42.11,76.54,59.36,1723.1,12/10/2020 14:00,FALSE,0,3,14,3
6389,0.4323,66.63,30.03,240.27,30.15,1833.44,347.86,5.2034,1.6767,61.88,45.3,69.25,41.96,72.3,57.84,1722.54,12/10/2020 15:00,FALSE,0,3,15,3
6390,0.4295,64.23,29.39,235.1,29.15,1828.5,335.51,5.2014,1.3343,61.67,45.23,67.34,41.96,66.83,57.42,1724.14,12/10/2020 16:00,FALSE,1,3,16,3
6391,0.4393,60.13,26.7,213.57,28.41,1818.23,333.16,5.212,0.9727,61.43,44.93,65.02,41.96,62.45,56.97,1724.12,12/10/2020 17:00,FALSE,0,3,17,3
6392,0.4446,56.49,24.69,197.49,26.3,1808.88,306.93,5.2061,0.7254,61.23,44.7,63.36,41.96,58.04,56.89,1724.69,12/10/2020 18:00,FALSE,1,3,18,3
6393,0.4274,54.53,24.64,197.15,24.06,1830.41,290.96,5.2163,0.5911,61.15,44.7,62.49,41.96,56.07,56.89,1721.71,12/10/2020 19:00,FALSE,1,3,19,3
6394,0.4586,54.33,22.84,182.74,23.58,1815.79,284.64,5.2291,0.574,61.18,44.5,61.56,41.96,56.94,57.14,1722.27,12/10/2020 20:00,FALSE,0,3,20,3
6395,0.4779,53.4,21.39,171.1,24.92,1819.76,297.16,5.2141,0.4904,61.2,44.34,60.81,41.96,58.38,57.35,1721.67,12/10/2020 21:00,FALSE,1,3,21,3
6396,0.4769,57.57,21.94,175.53,18.95,1805.84,246.38,5.2145,0.76,61.35,44.21,59.97,41.76,112.4,57.83,1721.82,12/10/2020 22:00,FALSE,2,3,22,3
6397,0.4854,53.59,20.38,163.07,18.06,1848.12,247.46,5.2188,0.676,60.83,44.13,58.9,41.86,57.41,57.19,1724.81,12/10/2020 23:00,FALSE,3,3,23,3
6398,0.5278,53.11,18.62,148.95,19.87,1812.77,252.31,5.2119,0.3557,60.83,43.96,57.85,41.88,55.54,57.11,1723.59,12/11/2020 0:00,FALSE,4,5,0,3
6399,0.535,52.36,17.99,143.89,18.9,1839.13,249.14,5.2352,0.3177,60.81,43.89,56.75,41.88,54.71,57.11,1722.34,12/11/2020 1:00,FALSE,4,5,1,3
6400,0.5436,53.76,17.92,143.35,19.03,1824.83,257.4,5.2286,0.3247,60.81,43.93,56.32,41.93,55.14,57.19,1726.29,12/11/2020 2:00,FALSE,4,5,2,3
6401,0.5247,52.51,18.23,145.82,16.78,1813.47,233.68,5.2166,0.329,60.79,43.89,55.55,41.86,55.04,57.26,1725.33,12/11/2020 3:00,FALSE,4,5,3,3
6402,0.5853,51.72,16.16,129.3,16.85,1835.3,237.77,5.2016,0.3401,60.79,43.63,53.72,41.83,58.06,57.67,1723.45,12/11/2020 4:00,FALSE,4,5,4,3
6403,0.5317,52.93,17.8,142.43,13.79,1829.57,209.5,5.2195,0.5587,61.05,43.89,50.69,41.91,64.37,58.26,1724.16,12/11/2020 5:00,FALSE,1,5,5,3
6404,0.5162,53.49,18.54,148.35,17.63,1843.44,235.38,5.2046,0.8829,61.34,44.05,49.36,41.99,56.45,58.58,1722.21,12/11/2020 6:00,FALSE,1,3,6,3
6405,0.4579,54.47,21.17,169.38,19.36,1824.83,256.1,5.1933,0.9217,61.38,44.2,49.97,41.84,58.84,58.71,1721.7,12/11/2020 7:00,FALSE,0,3,7,3
6406,0.5406,53.68,18.07,144.54,21.35,1817.03,267.75,5.1947,0.7982,61.36,43.93,52.32,41.91,58.54,58.6,1722.26,12/11/2020 8:00,FALSE,2,3,8,3
6407,0.511,54.09,19.29,154.34,18.33,1819.7,242.61,5.2214,0.5715,61.44,44.09,55.88,41.94,57.31,58.75,1722.34,12/11/2020 9:00,FALSE,2,3,9,3
6408,0.4908,55.99,21.26,170.11,20.85,1804.66,255.96,5.1995,0.9263,61.76,44.49,59.33,42.12,58.67,58.75,1723.21,12/11/2020 10:00,FALSE,1,3,10,3
6409,0.495,54.96,21.75,173.98,19.89,1808.83,256.87,5.2291,1.0203,61.75,44.62,61.3,42.2,62.65,58.64,1721.67,12/11/2020 11:00,FALSE,1,3,11,3
6410,0.4704,57.45,24.7,197.57,22.72,1815.64,273.91,5.2117,1.3139,61.77,44.73,63.12,41.98,63.06,58.76,1723.19,12/11/2020 12:00,FALSE,0,3,12,3
6411,0.4889,57.26,24.39,195.11,24.57,1801.74,290.88,5.2238,1.3336,61.8,44.7,63.36,41.98,62.36,58.69,1724.44,12/11/2020 13:00,FALSE,0,3,13,3
6412,0.4881,60.46,25.76,206.05,27.36,1830.2,323.1,5.2125,1.6726,62,44.9,63.79,42.03,64.31,59.16,1723.5,12/11/2020 14:00,FALSE,0,3,14,3
6413,0.4977,59.63,25.19,201.53,25.37,1832.77,298.34,5.1988,1.5168,61.81,44.78,63.69,41.97,66.47,58.71,1721.72,12/11/2020 15:00,FALSE,0,3,15,3
6414,0.4972,57.75,24.57,196.53,26.9,1817.62,321.5,5.1992,1.2615,61.67,44.69,62.51,41.95,61.84,58.46,1721.04,12/11/2020 16:00,FALSE,1,3,16,3
6415,0.4951,57.02,24.41,195.31,25.74,1837.38,308.77,5.1944,1.0083,61.49,44.57,60.9,41.85,60.29,58.13,1723.11,12/11/2020 17:00,FALSE,0,3,17,3
6416,0.4897,54.08,23.84,190.75,23.01,1825.2,284.95,5.1985,0.6642,61.33,44.5,59.92,41.85,58.59,57.78,1725.4,12/11/2020 18:00,FALSE,1,3,18,3
6417,0.5059,54.41,23.16,185.27,23.42,1810.89,297,5.188,0.554,61.24,44.51,59.87,41.93,59.96,57.68,1721.29,12/11/2020 19:00,FALSE,1,3,19,3
6418,0.507,54.38,23.04,184.31,24.52,1817.69,291.69,5.1988,0.5605,61.23,44.5,60.09,41.93,59.8,57.71,1723.81,12/11/2020 20:00,FALSE,0,3,20,3
6419,0.53,53.23,21.79,174.32,24.38,1817.91,295.17,5.1921,0.4446,61.15,44.31,60.02,41.88,59.01,57.44,1721.3,12/11/2020 21:00,FALSE,1,3,21,3
6420,0.5242,53.69,22.22,177.79,24.14,1817.72,298.21,5.1828,0.4626,61.05,44.33,59.49,41.86,57.49,57.32,1722.44,12/11/2020 22:00,FALSE,2,3,22,3
6421,0.5393,54.06,21.62,172.92,20.16,1821.58,261.7,5.1894,0.7068,61.26,44.32,58.21,41.91,57.15,57.94,1722.57,12/11/2020 23:00,FALSE,3,3,23,3
