,ESB Chiller Plant plantEfficiency,ESB_Chillers Demand,ESB_Chillers percentRefrigerationLoad,ESB_Chillers tonnage,Active_Chiller_Load_Percent Value,Primary_CHW_Flow Value,Building_Load Value,ESB_Chillers chillerEvapDifferentialPress,ESB_Chillers chillerCondDifferentialPress,ESB_Chillers chillerCondLeavingWaterTemp,ESB_Chillers chillerEvapEnteringWaterTemp,ESB_Chillers outdoorAirTemp,ESB_Chillers chillerEvapLeavingWaterTemp,ESB_Chillers chillerTotalKw,ESB_Chillers chillerCondEnteringWaterTemp,ESB_Chillers chillerEvapWaterFlow,time,anomaly,kmeans_labels,path_index,hour,pattern
12445,0.6908,197.33,45.97,367.78,46.11,1817.25,486.95,5.0507,10.86,83.59,47.14,76.69,42.13,204.1,76.05,1761.91,8/20/2021 0:00,FALSE,1,2,0,2_8_10_14
12446,0.6764,192.11,45.98,367.87,46,1804.59,486.3,5.0589,10.37,82.99,47.14,76.04,42.13,196.8,75.42,1762.32,8/20/2021 1:00,FALSE,0,2,1,2_8_10_14
12447,0.6647,187.26,45.89,367.15,43.6,1820.39,468.2,5.0593,10.13,82.49,47.14,75.52,42.13,190.1,75.02,1758.88,8/20/2021 2:00,FALSE,5,8,2,2_8_10_14
12448,0.6483,180.86,45.84,366.76,43.88,1820.37,472.06,5.0545,9.9661,81.94,47.14,75.22,42.13,187.5,74.48,1757,8/20/2021 3:00,FALSE,0,8,3,2_8_10_14
12449,0.651,181.27,45.73,365.84,44.58,1820.24,470.92,5.0547,9.963,81.77,47.11,74.91,42.13,187.6,74.33,1761.35,8/20/2021 4:00,FALSE,3,10,4,2_8_10_14
12450,0.6673,180.71,44.51,356.05,43.23,1818.91,465.87,5.0481,9.9996,81.76,46.99,74.73,42.13,191.6,74.33,1757.53,8/20/2021 5:00,FALSE,1,10,5,2_8_10_14
12451,0.6353,237.17,57.89,463.15,45.59,1818.18,483.08,5.0317,9.8046,84.39,48.42,74.52,42.13,252.6,75.3,1766.65,8/20/2021 6:00,FALSE,4,10,6,2_8_10_14
12452,0.6349,233.32,57.1,456.83,58.82,1818.31,590.1,5.0331,11.16,84.25,48.34,74.52,42.13,237.4,75.23,1764.24,8/20/2021 7:00,FALSE,3,10,7,2_8_10_14
12453,0.6335,236.79,57.95,463.57,57.24,1814.11,579.34,5.0307,12.37,84.67,48.44,75.51,42.13,243,75.6,1762.11,8/20/2021 8:00,FALSE,3,10,8,2_8_10_14
12454,0.6482,203.67,50.27,402.13,49.96,1819.92,521.51,5.0304,12.93,83.83,47.6,77.95,42.13,209.1,75.85,1763.03,8/20/2021 9:00,FALSE,1,10,9,2_8_10_14
12455,0.6739,209.95,49.5,396.01,50.95,1811.92,528.13,5.0388,13.21,84.48,47.53,80.1,42.13,215.1,76.33,1760.08,8/20/2021 10:00,FALSE,2,10,10,2_8_10_14
12456,0.6763,221.39,51.43,411.44,53.45,1826.62,549.63,5.0387,13.32,85.16,47.73,81.75,42.13,233.8,76.8,1763.07,8/20/2021 11:00,FALSE,2,10,11,2_8_10_14
12457,0.6944,228.64,51.34,410.7,51.28,1817.58,532.5,5.0391,13.4,86.01,47.73,85.8,42.13,238,77.47,1759.91,8/20/2021 12:00,FALSE,3,10,12,2_8_10_14
12458,0.7094,236.3,51.63,413.03,51.93,1824.56,540.55,5.0391,13.36,86.56,47.75,88.68,42.13,251.7,77.92,1762.04,8/20/2021 13:00,FALSE,1,10,13,2_8_10_14
12459,0.6737,235.43,54.2,433.61,53.16,1819.69,547.71,5.0389,13.31,86.81,48.03,85.47,42.13,248.9,78.2,1763.74,8/20/2021 14:00,FALSE,2,14,14,2_8_10_14
12460,0.7025,248.92,54.36,434.87,53.13,1819.9,550.12,5.0293,13.3,87.38,48.05,79.04,42.13,266.8,78.73,1761.42,8/20/2021 15:00,FALSE,2,14,15,2_8_10_14
12461,0.6868,242.7,54.47,435.72,56.41,1829.11,577.86,5.0293,13.17,86.91,47.83,79.1,41.9,260.9,78.34,1764.54,8/20/2021 16:00,FALSE,2,14,16,2_8_10_14
12462,0.7223,253.3,53.65,429.19,52.55,1826.07,555.93,5.0411,13.19,87.7,47.98,82.78,42.13,263.2,78.94,1761.42,8/20/2021 17:00,FALSE,2,14,17,2_8_10_14
12463,0.7043,235.73,51.87,414.98,56.88,1817.68,583.96,5.0421,13.04,86.52,47.78,84.06,42.13,269.7,78.06,1762.98,8/20/2021 18:00,FALSE,2,14,18,2_8_10_14
12464,0.6801,222.98,51.36,410.89,50.43,1810.24,526.35,5.0375,12.96,85.73,47.73,81.96,42.13,233,77.51,1761.12,8/20/2021 19:00,FALSE,2,14,19,2_8_10_14
12465,0.6771,226.24,52.26,418.09,50.16,1826.68,522.11,5.0351,13.05,85.7,47.73,81.21,42.03,241,77.46,1760.63,8/20/2021 20:00,FALSE,2,14,20,2_8_10_14
12466,0.7179,216.03,47.52,380.19,49.2,1810,509.83,5.0485,13.69,85.45,47.31,79.76,42.13,230.2,77.46,1763.38,8/20/2021 21:00,FALSE,3,14,21,2_8_10_14
12467,0.6973,213.09,48.37,386.92,47.42,1813.1,502.64,5.0569,12.79,85.15,47.41,78.62,42.13,220.4,77.11,1759.91,8/20/2021 22:00,FALSE,2,14,22,2_8_10_14
12468,0.6897,207.4,47.88,383.06,46.68,1827.01,495.04,5.0556,11.56,84.67,47.36,77.85,42.13,215.2,76.94,1758.9,8/20/2021 23:00,FALSE,0,14,23,2_8_10_14
12469,0.7143,209.18,46.54,372.28,48.36,1814.27,511.27,5.0527,10.8,84.57,47.21,77,42.13,218.3,76.74,1759.79,8/21/2021 0:00,FALSE,1,2,0,2_8_10_14
12470,0.6873,206.57,47.9,383.2,48.05,1814.32,502.58,5.0477,10.35,84.67,47.36,76.72,42.13,212.8,76.74,1759.52,8/21/2021 1:00,FALSE,0,2,1,2_8_10_14
12471,0.6777,203.58,48.04,384.34,45.74,1819.88,487.58,5.0545,9.9982,84.37,47.36,76.7,42.13,217.9,76.54,1764.61,8/21/2021 2:00,FALSE,5,8,2,2_8_10_14
12472,0.6858,196.98,46.27,370.17,45.36,1824.3,479.91,5.0509,9.7674,83.75,47.18,76.87,42.13,209.5,76.14,1757.91,8/21/2021 3:00,FALSE,0,8,3,2_8_10_14
12473,0.6812,200.36,47.22,377.74,47.33,1820.62,499.05,5.0521,9.6919,84.07,47.28,76.72,42.13,213.8,76.29,1759.73,8/21/2021 4:00,FALSE,3,10,4,2_8_10_14
12474,0.673,202.2,48.1,384.84,46.05,1812.37,486.84,5.0514,9.6001,84.25,47.38,75.77,42.13,210.8,76.39,1758.75,8/21/2021 5:00,FALSE,1,10,5,2_8_10_14
12475,0.6682,227.35,53.21,425.69,50.54,1823.83,528.91,5.0404,9.4193,85.34,47.93,74.6,42.13,239.9,76.81,1761.88,8/21/2021 6:00,FALSE,4,10,6,2_8_10_14
12476,0.6759,214.78,50.24,401.9,53.29,1815.44,544.6,5.0391,10.95,84.89,47.6,74.58,42.13,223.1,76.66,1762.74,8/21/2021 7:00,FALSE,3,10,7,2_8_10_14
12477,0.6661,209.42,50,400.01,50.82,1818.24,530.42,5.038,12.12,84.62,47.58,74.81,42.13,215.2,76.49,1763.13,8/21/2021 8:00,FALSE,3,10,8,2_8_10_14
12478,0.6783,208.55,48.92,391.33,51.07,1815.71,529.4,5.0221,12.66,84.31,47.45,74.86,42.13,216.3,76.34,1765.15,8/21/2021 9:00,FALSE,1,10,9,2_8_10_14
12479,0.6812,217.57,50.37,402.96,49.22,1806.76,514.08,5.0393,13.01,85.01,47.63,75.47,42.13,234.4,76.84,1759.77,8/21/2021 10:00,FALSE,2,10,10,2_8_10_14
12480,0.6691,208,49.47,395.8,51.18,1802.42,530.02,5.0367,13.12,84.52,47.53,75.6,42.13,222.8,76.44,1760.18,8/21/2021 11:00,FALSE,2,10,11,2_8_10_14
12481,0.6862,210,48.59,388.75,48.86,1815.3,513.34,5.0471,13.19,84.38,47.43,76.18,42.13,218.3,76.26,1761.17,8/21/2021 12:00,FALSE,3,10,12,2_8_10_14
12482,0.6814,208.47,48.64,389.09,50.02,1812.7,520.27,5.0355,13.24,84.47,47.43,80.51,42.13,220.1,76.49,1762.71,8/21/2021 13:00,FALSE,1,10,13,2_8_10_14
12483,0.6816,222.12,51.11,408.88,50.11,1820.6,525.26,5.0299,13.33,85.41,47.7,84.86,42.13,229.5,77.12,1760.92,8/21/2021 14:00,FALSE,2,14,14,2_8_10_14
12484,0.6505,210.78,51.4,411.19,50.02,1814.54,520.03,5.0358,13.22,84.48,47.73,82.39,42.13,218.1,76.37,1762.98,8/21/2021 15:00,FALSE,2,14,15,2_8_10_14
12485,0.6591,214.53,51.37,410.99,50.66,1826.59,530.56,5.0386,13.25,84.81,47.73,80.61,42.13,221.7,76.64,1762.11,8/21/2021 16:00,FALSE,2,14,16,2_8_10_14
12486,0.6915,214.44,49.03,392.23,52.01,1828.07,544.27,5.0291,13.27,84.91,47.48,80.02,42.13,229.4,76.74,1759.99,8/21/2021 17:00,FALSE,2,14,17,2_8_10_14
12487,0.675,214.53,50.26,402.07,49.96,1810.95,518.11,5.0238,13.3,85.13,47.61,78.23,42.13,222.1,77.04,1762.32,8/21/2021 18:00,FALSE,2,14,18,2_8_10_14
12488,0.6996,215.75,48.67,389.36,48.44,1818.58,516.6,5.0229,13.25,85.04,47.43,76.05,42.13,230.9,77.07,1762.83,8/21/2021 19:00,FALSE,2,14,19,2_8_10_14
12489,0.6952,213.9,48.67,389.37,50.15,1813.85,518.58,5.0413,13.24,85.07,47.43,75.5,42.13,221.6,77.09,1762.88,8/21/2021 20:00,FALSE,2,14,20,2_8_10_14
12490,0.7133,206.43,46.11,368.92,46.49,1821.94,489.25,5.0504,13.74,84.65,47.16,75.47,42.13,216,76.79,1761.17,8/21/2021 21:00,FALSE,3,14,21,2_8_10_14
12491,0.7002,208.36,47.39,379.13,49.56,1810.83,517.84,5.0473,13.04,84.87,47.3,75.7,42.13,216.5,77.04,1758.62,8/21/2021 22:00,FALSE,2,14,22,2_8_10_14
12492,0.6768,206.31,48.57,388.53,48.3,1814.2,511.1,5.037,11.92,84.72,47.43,75.47,42.13,216.1,76.92,1760.26,8/21/2021 23:00,FALSE,0,14,23,2_8_10_14
12493,0.6867,195.11,45.81,366.45,49.3,1811.39,512.6,5.0565,11.06,83.49,47.13,74.8,42.13,202,75.89,1759.35,8/22/2021 0:00,FALSE,1,2,0,2_8_10_14
12494,0.6874,195.38,45.84,366.73,45.63,1829.63,483.8,5.0455,10.62,83.29,47.13,74.54,42.13,203.2,75.54,1760.67,8/22/2021 1:00,FALSE,0,2,1,2_8_10_14
12495,0.6402,218.79,54.03,432.26,45.05,1831.85,482,5.0602,10.38,84.01,47.82,74.31,41.93,249.3,75.62,1761.85,8/22/2021 2:00,FALSE,5,8,2,2_8_10_14
12496,0.613,260.88,64.77,518.17,62.52,1815.92,624.1,5.0483,10.26,85.91,48.88,73.95,41.83,265.9,76.29,1764.08,8/22/2021 3:00,FALSE,0,8,3,2_8_10_14
12497,0.6191,267.69,65.49,523.89,65.49,1817.25,644.46,5.0488,10.1,86.39,48.96,73.78,41.83,271.7,76.63,1764.82,8/22/2021 4:00,FALSE,3,10,4,2_8_10_14
12498,0.6132,265.08,65.58,524.61,64.99,1824.44,648.03,5.0566,9.8971,86.39,48.96,73.6,41.83,269.9,76.7,1767.24,8/22/2021 5:00,FALSE,1,10,5,2_8_10_14
12499,0.6328,306.25,71.66,573.31,66.21,1814.07,656.69,5.0331,9.3883,88,49.82,73.73,42.02,314.4,77.26,1763.69,8/22/2021 6:00,FALSE,4,10,6,2_8_10_14
12500,0.6305,301.21,70.98,567.85,69.43,1807.59,678.38,5.0281,10.77,87.7,49.72,74.33,42,318.9,77.17,1766.05,8/22/2021 7:00,FALSE,3,10,7,2_8_10_14
12501,0.6464,287.21,66.56,532.49,71.81,1807.05,693.44,5.0317,11.97,86.67,49.37,75,42.13,297.7,76.63,1765.27,8/22/2021 8:00,FALSE,3,10,8,2_8_10_14
12502,0.6416,293.66,68.34,546.69,67.29,1830.57,675.35,5.0271,12.61,87.05,49.49,76.18,42.05,303.8,76.78,1762.61,8/22/2021 9:00,FALSE,1,10,9,2_8_10_14
12503,0.6341,225.59,55.82,446.53,70.23,1820.2,683.66,5.0397,12.83,85.09,48.17,78.2,42.1,287.9,76.44,1764.2,8/22/2021 10:00,FALSE,2,10,10,2_8_10_14
12504,0.6718,216.2,50.81,406.46,50.98,1812.91,529.1,5.0332,13.11,85.11,47.69,80.83,42.15,227.6,76.81,1758.56,8/22/2021 11:00,FALSE,2,10,11,2_8_10_14
12505,0.6844,224.33,51.3,410.39,52.45,1815.62,538.16,5.0204,13.28,85.65,47.75,83.28,42.15,235.8,77.33,1759.12,8/22/2021 12:00,FALSE,3,10,12,2_8_10_14
12506,0.7029,233.73,51.65,413.16,54.34,1814.56,559.88,5.0306,13.34,86.28,47.75,86.2,42.12,246.9,77.87,1763.19,8/22/2021 13:00,FALSE,1,10,13,2_8_10_14
12507,0.7106,248.57,53.68,429.45,50.99,1811.69,528.54,5.0318,13.41,87.28,48,89.48,42.15,260.2,78.56,1762.3,8/22/2021 14:00,FALSE,2,14,14,2_8_10_14
12508,0.6934,243.61,54.14,433.08,53.96,1824.45,565.41,5.0316,13.27,87.1,48.05,90.55,42.15,252.2,78.43,1761.95,8/22/2021 15:00,FALSE,2,14,15,2_8_10_14
12509,0.6866,249.55,55.76,446.09,55.72,1820.46,565.73,5.0317,13.15,87.14,48.05,90.66,41.98,255.1,78.41,1762.84,8/22/2021 16:00,FALSE,2,14,16,2_8_10_14
12510,0.6632,245.36,56.92,455.33,56.15,1811.83,570.23,5.0301,13.17,87.09,48.05,89.79,41.85,256,78.33,1763.25,8/22/2021 17:00,FALSE,2,14,17,2_8_10_14
12511,0.6923,233.21,52.4,419.23,55.49,1819.24,570.42,5.0299,13.07,86.46,47.8,88.48,42.1,239.5,78.03,1766.06,8/22/2021 18:00,FALSE,2,14,18,2_8_10_14
12512,0.7089,234.5,51.33,410.68,50.12,1813.51,519.57,5.0354,13.11,86.57,47.75,85.6,42.15,242.2,78.26,1760.94,8/22/2021 19:00,FALSE,2,14,19,2_8_10_14
12513,0.7018,232.2,51.44,411.55,54.38,1816.42,560.05,5.034,13.08,86.54,47.75,84.1,42.15,243.4,78.26,1764.68,8/22/2021 20:00,FALSE,2,14,20,2_8_10_14
12514,0.7198,223.45,48.62,388.94,48.24,1816.08,510.22,5.0448,13.74,86.14,47.45,82.89,42.15,228.8,77.96,1761.79,8/22/2021 21:00,FALSE,3,14,21,2_8_10_14
12515,0.7072,218.25,48.58,388.64,47.02,1827.53,499.21,5.0461,12.85,85.86,47.45,81.73,42.15,231.6,77.96,1760.44,8/22/2021 22:00,FALSE,2,14,22,2_8_10_14
12516,0.7061,218.14,48.65,389.21,51.65,1815.91,531.13,5.0539,11.53,85.77,47.45,80.55,42.15,228.6,77.83,1763.02,8/22/2021 23:00,FALSE,0,14,23,2_8_10_14
12517,0.6868,210.36,48.58,388.64,48.49,1804.03,505.14,5.046,10.65,85.06,47.45,79.5,42.15,216.3,77.28,1760.44,8/23/2021 0:00,FALSE,1,2,0,2_8_10_14
12518,0.6924,207.32,47.67,381.36,46.55,1825.7,492.33,5.0499,10.12,84.66,47.34,78.56,42.15,215.8,76.9,1761.37,8/23/2021 1:00,FALSE,0,2,1,2_8_10_14
12519,0.7126,204.33,45.76,366.09,49.05,1828.82,516.39,5.0565,9.8268,84.21,47.14,77.71,42.15,219.2,76.58,1759.96,8/23/2021 2:00,FALSE,5,8,2,2_8_10_14
12520,0.693,196.92,45.74,365.92,44.35,1810.97,472.1,5.0461,9.6564,83.76,47.14,77.03,42.15,200.2,76.18,1759.15,8/23/2021 3:00,FALSE,0,8,3,2_8_10_14
12521,0.6893,195.45,45.72,365.77,45.62,1828.06,484.59,5.058,9.5532,83.47,47.14,76.14,42.15,204.7,75.85,1758.44,8/23/2021 4:00,FALSE,3,10,4,2_8_10_14
12522,0.674,190.3,45.78,366.24,43.74,1816.6,473.37,5.0511,9.5032,83.01,47.14,75.28,42.15,200.5,75.43,1760.71,8/23/2021 5:00,FALSE,1,10,5,2_8_10_14
12523,0.6673,213.48,50.64,405.12,49.07,1813.94,510.09,5.0393,9.2767,84.04,47.67,74.88,42.15,220.8,75.68,1761.93,8/23/2021 6:00,FALSE,4,10,6,2_8_10_14
12524,0.6428,207.51,51.36,410.85,53.64,1832.54,551.83,5.0225,10.8,84.17,47.74,75.3,42.15,221.9,76.08,1762.84,8/23/2021 7:00,FALSE,3,10,7,2_8_10_14
12525,0.6736,220.15,51.36,410.91,50.82,1811.75,527.31,5.034,12.23,85.17,47.74,78.13,42.15,232.6,76.96,1763.11,8/23/2021 8:00,FALSE,3,10,8,2_8_10_14
12526,0.6905,216.66,49.49,395.91,49.5,1804.73,511.72,5.031,12.79,85.06,47.54,81.96,42.15,228.3,76.83,1761.5,8/23/2021 9:00,FALSE,1,10,9,2_8_10_14
12527,0.6881,226.4,51.41,411.28,50.08,1824.5,526.41,5.0288,13.11,85.64,47.74,85.71,42.15,237.1,77.24,1764.32,8/23/2021 10:00,FALSE,2,10,10,2_8_10_14
12528,0.6503,210.13,51.29,410.32,53.09,1817.23,545.58,5.0295,13.08,84.34,47.74,89.48,42.15,229.8,76.15,1760.22,8/23/2021 11:00,FALSE,2,10,11,2_8_10_14
12529,0.639,205.88,51.34,410.73,51.25,1831.52,536.78,5.0379,13.16,83.77,47.74,92.52,42.15,211.5,75.62,1761.95,8/23/2021 12:00,FALSE,3,10,12,2_8_10_14
12530,0.6644,216.21,51.32,410.54,52.25,1814.31,539.1,5.0329,13.37,84.57,47.74,93.3,42.15,225.6,76.19,1761.14,8/23/2021 13:00,FALSE,1,10,13,2_8_10_14
12531,0.6715,219.63,51.41,411.32,52.54,1829.95,544.91,5.0344,13.42,85.03,47.74,93.39,42.15,226.1,76.56,1764.48,8/23/2021 14:00,FALSE,2,14,14,2_8_10_14
12532,0.6819,231.13,52.75,422,55.62,1826.16,568.33,5.0223,13.44,85.62,47.89,94.56,42.15,238,76.99,1763.46,8/23/2021 15:00,FALSE,2,14,15,2_8_10_14
12533,0.671,233.98,54.13,433.02,56.37,1821.52,577.71,5.0391,13.43,86.11,48.04,94.03,42.15,239.6,77.43,1763.9,8/23/2021 16:00,FALSE,2,14,16,2_8_10_14
12534,0.6721,234.13,54.07,432.56,52.82,1825.83,546.4,5.0367,13.32,86.06,48.04,93.3,42.15,242.6,77.33,1762.02,8/23/2021 17:00,FALSE,2,14,17,2_8_10_14
12535,0.6859,227.43,51.79,414.33,56.51,1824.07,581.44,5.0394,13.32,85.79,47.79,91.54,42.15,239.5,77.33,1762.88,8/23/2021 18:00,FALSE,2,14,18,2_8_10_14
12536,0.6874,225.31,51.28,410.23,50.79,1816.53,532.12,5.0305,13.25,85.82,47.74,88.45,42.15,238.1,77.51,1761.07,8/23/2021 19:00,FALSE,2,14,19,2_8_10_14
12537,0.6836,223.37,51.23,409.8,51.43,1812.58,537.65,5.0364,13.21,85.44,47.74,86.65,42.15,231.2,77.03,1759.25,8/23/2021 20:00,FALSE,2,14,20,2_8_10_14
12538,0.6913,211.48,48.48,387.84,46.74,1815.35,494.57,5.0447,13.89,84.89,47.44,84.64,42.15,222.1,77.06,1758.77,8/23/2021 21:00,FALSE,3,14,21,2_8_10_14
12539,0.693,207.33,47.64,381.12,48.73,1820.73,510.26,5.0502,13.05,84.41,47.34,83.06,42.15,216.3,76.63,1761.58,8/23/2021 22:00,FALSE,2,14,22,2_8_10_14
12540,0.674,202.35,48.06,384.51,51.14,1827.95,532.35,5.0584,11.71,84.25,47.39,82.37,42.15,217.5,76.26,1761.3,8/23/2021 23:00,FALSE,0,14,23,2_8_10_14
12541,0.691,206.21,47.61,380.87,45.42,1823.42,487.91,5.0543,10.94,84.38,47.34,81.03,42.15,212.9,76.58,1761.01,8/24/2021 0:00,FALSE,1,2,0,2_8_10_14
12542,0.6718,201.43,48.05,384.36,49.52,1815.73,518.46,5.0482,10.31,83.75,47.39,79.43,42.15,215.2,75.95,1760.43,8/24/2021 1:00,FALSE,0,2,1,2_8_10_14
12543,0.6984,198.77,45.71,365.68,45.15,1802.51,472.18,5.052,9.979,83.63,47.14,78.45,42.15,213,75.83,1759.84,8/24/2021 2:00,FALSE,5,8,2,2_8_10_14
12544,0.6968,197.68,45.64,365.11,45.55,1823.92,485.66,5.0465,9.8276,83.55,47.14,77.41,42.15,210.2,75.8,1757.1,8/24/2021 3:00,FALSE,0,8,3,2_8_10_14
12545,0.6813,192.88,45.78,366.27,44.9,1826.17,475.83,5.0532,9.5498,82.99,47.14,76.48,42.15,200.1,75.36,1762.69,8/24/2021 4:00,FALSE,3,10,4,2_8_10_14
12546,0.664,186.28,45.74,365.9,44.42,1813.41,473.8,5.0386,9.7457,82.49,47.14,75.89,42.15,192.1,74.91,1760.92,8/24/2021 5:00,FALSE,1,10,5,2_8_10_14
12547,0.6666,212.52,50.55,404.41,49,1817.25,510.62,5.0269,9.62,83.95,47.66,75.4,42.15,224.2,75.66,1762.04,8/24/2021 6:00,FALSE,4,10,6,2_8_10_14
12548,0.6623,214.33,51.16,409.24,51.76,1815.39,536.57,5.0321,11.05,84.67,47.73,75.97,42.15,220.5,76.3,1759.24,8/24/2021 7:00,FALSE,3,10,7,2_8_10_14
12549,0.7113,234.66,51.17,409.34,54.49,1825.14,561.79,5.0264,12.47,86.22,47.73,78.72,42.15,242.8,77.73,1759.63,8/24/2021 8:00,FALSE,3,10,8,2_8_10_14
12550,0.6919,240.81,53.75,429.97,53.42,1812.83,548.05,5.0329,12.92,87.03,47.88,82.68,42.02,254.5,78.41,1761.96,8/24/2021 9:00,FALSE,1,10,9,2_8_10_14
12551,0.6684,236.88,54.94,439.52,56.08,1822.71,574.99,5.0326,12.99,86.64,47.95,87.01,41.97,252.3,78.07,1762.29,8/24/2021 10:00,FALSE,2,10,10,2_8_10_14
12552,0.6776,221.71,51.34,410.72,53.23,1818.54,554.32,5.0378,12.94,85.15,47.72,90.51,42.12,238.3,76.73,1758.56,8/24/2021 11:00,FALSE,2,10,11,2_8_10_14
12553,0.6568,213.76,51.47,411.74,50.67,1814.9,529.02,5.0328,13.03,84.37,47.75,93.04,42.14,224.6,76.07,1762.96,8/24/2021 12:00,FALSE,3,10,12,2_8_10_14
12554,0.6649,215.67,51.18,409.47,52.84,1827.27,548.15,5.0398,13.22,84.56,47.72,94.69,42.14,224.2,76.15,1760.8,8/24/2021 13:00,FALSE,1,10,13,2_8_10_14
12555,0.6603,214.27,51.29,410.31,51.73,1810.33,531.84,5.0274,13.32,84.71,47.72,95.79,42.14,219.4,76.35,1764.39,8/24/2021 14:00,FALSE,2,14,14,2_8_10_14
12556,0.6634,216.21,51.42,411.35,53.18,1816.55,552.2,5.0204,13.34,84.74,47.75,96.96,42.14,223.1,76.46,1761.29,8/24/2021 15:00,FALSE,2,14,15,2_8_10_14
12557,0.6625,224.83,53.1,424.82,52.92,1831.18,554.72,5.035,13.4,85.22,47.92,97.07,42.14,232,76.76,1764.34,8/24/2021 16:00,FALSE,2,14,16,2_8_10_14
12558,0.6558,225.38,53.77,430.16,52.26,1815.38,545.43,5.0398,13.44,85.39,48,95.13,42.14,234.4,76.85,1763.17,8/24/2021 17:00,FALSE,2,14,17,2_8_10_14
12559,0.6583,212.94,51.23,409.85,56.04,1819.23,570.89,5.0277,13.38,84.68,47.72,93.56,42.14,234.5,76.43,1763.43,8/24/2021 18:00,FALSE,2,14,18,2_8_10_14
12560,0.6987,217.73,49.12,392.94,50.65,1821.53,528.63,5.0356,13.36,84.85,47.49,90.13,42.14,227.4,76.78,1762.26,8/24/2021 19:00,FALSE,2,14,19,2_8_10_14
12561,0.6914,226.07,51.13,409,51.13,1824.62,534.44,5.0338,13.42,86.11,47.72,87.73,42.14,236.8,77.6,1760.49,8/24/2021 20:00,FALSE,2,14,20,2_8_10_14
12562,0.7189,224.61,48.9,391.17,46.66,1810.52,492.42,5.0368,14.22,86.3,47.47,85.33,42.14,240.4,78.25,1763.71,8/24/2021 21:00,FALSE,3,14,21,2_8_10_14
12563,0.7151,225.17,49.28,394.28,50.24,1803.9,523.77,5.0573,13.23,86.37,47.42,83.42,42.04,238.2,78.25,1760.09,8/24/2021 22:00,FALSE,2,14,22,2_8_10_14
12564,0.7054,217.01,48.48,387.87,48.07,1807.86,506.43,5.047,11.61,85.54,47.42,82.52,42.14,225.4,77.52,1763.4,8/24/2021 23:00,FALSE,0,14,23,2_8_10_14
12565,0.6929,211.75,48.42,387.33,45.75,1811.87,482.36,5.048,10.63,85.11,47.42,81.36,42.14,218.8,77.25,1760.94,8/25/2021 0:00,FALSE,1,2,0,2_8_10_14
12566,0.6969,206.73,47.26,378.1,47.58,1808.67,495.83,5.0566,10.03,84.51,47.29,79.26,42.14,218.2,76.68,1760.7,8/25/2021 1:00,FALSE,0,2,1,2_8_10_14
12567,0.6965,197.9,45.68,365.41,46.89,1827.29,492.05,5.0556,9.5731,83.91,47.12,78.57,42.14,218.1,76.15,1761.5,8/25/2021 2:00,FALSE,5,8,2,2_8_10_14
12568,0.6862,194.94,45.86,366.91,46.92,1827.68,491.98,5.0432,9.7257,83.53,47.14,77.19,42.14,206.3,75.93,1760.13,8/25/2021 3:00,FALSE,0,8,3,2_8_10_14
12569,0.6876,195.01,45.74,365.91,46.15,1809.89,483.89,5.0488,9.7768,83.26,47.12,76.6,42.14,208,75.8,1764.29,8/25/2021 4:00,FALSE,3,10,4,2_8_10_14
12570,0.685,193.17,45.6,364.78,45.87,1824.28,486.06,5.046,9.9607,83.21,47.12,76.46,42.14,196.8,75.48,1758.81,8/25/2021 5:00,FALSE,1,10,5,2_8_10_14
12571,0.6534,207.41,50.57,404.59,47.73,1823.35,502.93,5.0487,9.7653,83.68,47.65,75.64,42.14,217,75.45,1764.11,8/25/2021 6:00,FALSE,4,10,6,2_8_10_14
12572,0.6482,208.92,51.23,409.83,49.84,1818.58,520.98,5.039,11.02,84.21,47.72,76.51,42.14,220.9,75.95,1762.95,8/25/2021 7:00,FALSE,3,10,7,2_8_10_14
12573,0.6899,226.18,51.24,409.94,50.62,1815.12,523.76,5.034,12.57,85.79,47.72,79.34,42.14,237.2,77.35,1763.42,8/25/2021 8:00,FALSE,3,10,8,2_8_10_14
12574,0.7042,238.23,52.32,418.6,52.42,1807.46,534.68,5.0328,13.16,86.73,47.84,83.15,42.14,251.8,78.1,1761.29,8/25/2021 9:00,FALSE,1,10,9,2_8_10_14
12575,0.6916,242.19,54.03,432.24,54.18,1813.7,557.35,5.03,13.26,86.86,48.02,86.81,42.14,257.6,78.17,1764.68,8/25/2021 10:00,FALSE,2,10,10,2_8_10_14
12576,0.6851,239.44,54.04,432.32,55.8,1818.21,568.65,5.0258,13.27,86.81,48.02,89.78,42.14,244.2,78.08,1764.97,8/25/2021 11:00,FALSE,2,10,11,2_8_10_14
12577,0.6847,240.09,54.16,433.28,55.18,1813.8,568.86,5.0308,13.33,86.62,48.02,93.32,42.12,251.5,77.95,1762.04,8/25/2021 12:00,FALSE,3,10,12,2_8_10_14
12578,0.6881,241.78,54.19,433.51,57.29,1824.93,590,5.0215,13.34,86.82,48.02,95.19,42.12,247.6,78.14,1763.23,8/25/2021 13:00,FALSE,1,10,13,2_8_10_14
12579,0.6837,239.11,54.03,432.25,52.63,1823.9,546.71,5.0328,13.38,86.71,48.02,96.5,42.14,251.4,77.91,1765.3,8/25/2021 14:00,FALSE,2,14,14,2_8_10_14
12580,0.686,240.03,54.04,432.35,55.59,1818.23,578.18,5.0324,13.36,86.7,48.02,95.86,42.14,244,77.91,1765.71,8/25/2021 15:00,FALSE,2,14,15,2_8_10_14
12581,0.6997,245.57,53.95,431.62,56.05,1812.41,576.53,5.0354,13.39,87.06,48.02,96.03,42.14,254.1,78.27,1762.74,8/25/2021 16:00,FALSE,2,14,16,2_8_10_14
12582,0.7157,266.73,56.46,451.66,55.33,1814.15,574.44,5.0329,13.47,88.16,48.29,95.25,42.14,277.6,78.99,1762.38,8/25/2021 17:00,FALSE,2,14,17,2_8_10_14
12583,0.6761,230.57,53.11,424.89,59,1813.32,594.15,5.0311,13.19,86.31,47.82,92.71,42.04,261.1,77.78,1763.73,8/25/2021 18:00,FALSE,2,14,18,2_8_10_14
12584,0.698,230.59,51.43,411.46,50.85,1808.13,529.91,5.0252,13.2,86.16,47.72,89.17,42.11,240.2,77.71,1761.39,8/25/2021 19:00,FALSE,2,14,19,2_8_10_14
12585,0.6921,216.37,49.32,394.56,53.03,1819.25,546.68,5.0309,13.05,84.95,47.52,86.79,42.14,224.4,76.79,1760.01,8/25/2021 20:00,FALSE,2,14,20,2_8_10_14
12586,0.6735,205.07,48.59,388.72,47.27,1809.19,497,5.0474,13.89,84.49,47.42,85.73,42.11,215.9,76.81,1758.57,8/25/2021 21:00,FALSE,3,14,21,2_8_10_14
12587,0.6799,206.91,48.46,387.67,46.11,1816.06,491.88,5.0532,13.18,84.51,47.42,84.52,42.14,216,76.52,1762.17,8/25/2021 22:00,FALSE,2,14,22,2_8_10_14
12588,0.6804,202.74,47.69,381.49,47.73,1821.31,498.36,5.0542,11.81,84.25,47.32,83.25,42.12,213.8,76.49,1759.43,8/25/2021 23:00,FALSE,0,14,23,2_8_10_14
12589,0.703,202.72,46.14,369.11,46.55,1824.95,492.24,5.051,10.85,84.14,47.17,82.22,42.14,213,76.34,1761.75,8/26/2021 0:00,FALSE,1,2,0,2_8_10_14
12590,0.6844,200.02,46.9,375.23,47.34,1814.28,492.87,5.0561,10.27,83.88,47.25,81.13,42.14,208.3,76.15,1764.04,8/26/2021 1:00,FALSE,0,2,1,2_8_10_14
12591,0.6731,199.02,47.5,379.96,45.7,1816.95,480.42,5.0578,9.9723,83.84,47.32,79.95,42.14,206.7,76.05,1761.01,8/26/2021 2:00,FALSE,5,8,2,2_8_10_14
12592,0.6818,196.42,46.38,371.08,47.32,1815.52,493.17,5.0522,9.9725,83.56,47.2,79,42.14,214.9,75.9,1762.38,8/26/2021 3:00,FALSE,0,8,3,2_8_10_14
12593,0.6901,195.5,45.67,365.36,45.32,1823.15,472.08,5.0561,10.08,83.47,47.12,78.5,42.14,203.9,75.78,1761.42,8/26/2021 4:00,FALSE,3,10,4,2_8_10_14
12594,0.6678,194.54,47.08,376.64,46.9,1821.42,487.91,5.0436,10.16,83.36,47.27,78,42.14,200.4,75.75,1763.06,8/26/2021 5:00,FALSE,1,10,5,2_8_10_14
12595,0.6721,220.28,51.57,412.59,51.4,1809.8,529.46,5.0409,10.03,84.72,47.77,77.27,42.14,224.3,76.3,1760.56,8/26/2021 6:00,FALSE,4,10,6,2_8_10_14
12596,0.6613,216.38,51.61,412.88,54.13,1815.78,552.3,5.0281,11.11,84.92,47.77,78.07,42.14,225.3,76.4,1761.83,8/26/2021 7:00,FALSE,3,10,7,2_8_10_14
12597,0.676,221.28,51.39,411.1,51.33,1809.85,537.17,5.0384,12.55,85.47,47.74,80.57,42.14,231.3,77.05,1761.99,8/26/2021 8:00,FALSE,3,10,8,2_8_10_14
12598,0.6778,242.25,55.12,440.96,52.24,1796.77,534.78,5.0358,13.21,87.02,48.02,83.69,42.02,257.7,78.32,1764.78,8/26/2021 9:00,FALSE,1,10,9,2_8_10_14
12599,0.6816,262.61,58.52,468.13,54.1,1811.11,559.47,5.0274,13.42,88.24,48.21,87.5,41.85,270.1,79.3,1763.96,8/26/2021 10:00,FALSE,2,10,10,2_8_10_14
12600,0.6741,257.7,58.27,466.17,58.32,1815.57,589.87,5.0252,13.35,87.74,48.19,91.93,41.85,269,78.75,1764.35,8/26/2021 11:00,FALSE,2,10,11,2_8_10_14
12601,0.6699,252.95,57.75,462,53.91,1819.05,551.6,5.0352,13.28,87.34,48.13,96.18,41.85,267.2,78.45,1763.57,8/26/2021 12:00,FALSE,3,10,12,2_8_10_14
12602,0.6869,253.1,56.34,450.72,55.97,1807,564.69,5.0361,13.28,87.44,48.21,96.02,42.07,263.5,78.52,1761.53,8/26/2021 13:00,FALSE,1,10,13,2_8_10_14
12603,0.6642,241.6,56.12,448.94,57.57,1803.15,579.04,5.0281,13.26,86.91,48.08,94.7,41.97,258.4,78.14,1762.7,8/26/2021 14:00,FALSE,2,14,14,2_8_10_14
12604,0.6852,238.37,53.81,430.45,53.96,1825.68,554.9,5.0342,13.23,86.47,48.01,93.23,42.15,247.4,77.78,1763.56,8/26/2021 15:00,FALSE,2,14,15,2_8_10_14
12605,0.701,250.31,54.72,437.77,53.72,1821.75,552.81,5.0307,13.37,87.18,48.11,92.61,42.15,263.1,78.46,1763.01,8/26/2021 16:00,FALSE,2,14,16,2_8_10_14
12606,0.6937,254.97,56.17,449.39,56.53,1804.53,576.75,5.0342,13.36,87.46,48.14,94.64,42.03,264.7,78.56,1764.52,8/26/2021 17:00,FALSE,2,14,17,2_8_10_14
12607,0.7068,250.38,54.26,434.08,57.15,1809.52,575.4,5.0297,13.37,87.51,48.04,92.04,42.13,260.4,78.76,1761.39,8/26/2021 18:00,FALSE,2,14,18,2_8_10_14
12608,0.6654,218.19,51.68,413.42,49.66,1822,521.32,5.0315,13.31,85.18,47.66,79.31,42.03,234.3,76.82,1760.5,8/26/2021 19:00,FALSE,2,14,19,2_8_10_14
12609,0.6357,193.2,49.19,393.5,50.94,1816.51,536.78,5.0301,12.53,82.51,47.42,76.59,42.05,206.3,74.6,1760.3,8/26/2021 20:00,FALSE,2,14,20,2_8_10_14
12610,0.6808,182.96,44.05,352.39,43.45,1821.35,469.27,5.046,13.7,82.02,46.97,79.32,42.15,194.7,74.4,1756.74,8/26/2021 21:00,FALSE,3,14,21,2_8_10_14
12611,0.698,197.58,45.56,364.45,45.57,1823.43,491.68,5.0439,13.54,83.24,47.12,80.75,42.15,215.2,75.5,1761.55,8/26/2021 22:00,FALSE,2,14,22,2_8_10_14
12612,0.7131,203.47,45.59,364.73,47.52,1809.67,494.51,5.0461,12.53,84.29,47.12,79.27,42.15,214.2,76.46,1762.92,8/26/2021 23:00,FALSE,0,14,23,2_8_10_14
12613,0.709,201.72,45.55,364.39,46.05,1823.83,490.39,5.0428,11.48,83.96,47.12,78.01,42.15,215.8,76.15,1761.26,8/27/2021 0:00,FALSE,1,2,0,2_8_10_14
12614,0.6918,195.29,45.54,364.33,48.51,1818.97,506.26,5.0498,10.76,83.39,47.12,77,42.15,208.1,75.7,1760.97,8/27/2021 1:00,FALSE,0,2,1,2_8_10_14
12615,0.7019,199.02,45.53,364.28,47.43,1812.04,500.39,5.0527,10.45,83.68,47.12,77.36,42.15,210,76,1760.73,8/27/2021 2:00,FALSE,5,8,2,2_8_10_14
12616,0.7008,198.11,45.49,363.91,46.36,1816.81,485.07,5.0391,10.15,83.73,47.12,77.04,42.15,208.2,76.03,1758.97,8/27/2021 3:00,FALSE,0,8,3,2_8_10_14
12617,0.6907,197.82,46.12,368.95,46.5,1818.68,493.45,5.0527,10.17,83.69,47.15,77.06,42.13,207.9,75.95,1763.2,8/27/2021 4:00,FALSE,3,10,4,2_8_10_14
12618,0.6777,190.66,45.65,365.23,45.34,1825.86,484.3,5.0466,10.14,83.02,47.13,77.26,42.15,202.1,75.48,1760.55,8/27/2021 5:00,FALSE,1,10,5,2_8_10_14
12619,0.6712,213.72,50.33,402.63,51.38,1818.86,531.13,5.0429,10.05,84.19,47.63,76.43,42.15,223.1,75.82,1762.36,8/27/2021 6:00,FALSE,4,10,6,2_8_10_14
12620,0.6567,209.96,50.81,406.47,53.42,1817.5,550.75,5.0291,11.01,84.34,47.68,76.82,42.15,217.5,76.05,1762.53,8/27/2021 7:00,FALSE,3,10,7,2_8_10_14
12621,0.6725,217.93,51.07,408.55,51.11,1818.15,538.31,5.0342,12.47,84.98,47.71,79.59,42.15,228.9,76.57,1763.1,8/27/2021 8:00,FALSE,3,10,8,2_8_10_14
12622,0.6744,223.52,52,415.98,53.43,1816.78,550.26,5.0235,13.22,85.68,47.74,82.74,42.08,232.8,77.35,1763.72,8/27/2021 9:00,FALSE,1,10,9,2_8_10_14
12623,0.6722,226.18,52.66,421.3,54.97,1811.6,557.62,5.04,13.36,85.58,47.74,84.9,42,235.8,77.15,1762.7,8/27/2021 10:00,FALSE,2,10,10,2_8_10_14
12624,0.665,223.28,52.69,421.49,48.67,1814.54,509.98,5.0376,13.44,85.45,47.74,87.22,42,233.2,77.1,1763.1,8/27/2021 11:00,FALSE,2,10,11,2_8_10_14
12625,0.665,217.14,51.51,412.11,51.31,1815.69,526.52,5.0359,13.4,84.94,47.74,88.75,42.12,225.1,76.56,1761.7,8/27/2021 12:00,FALSE,3,10,12,2_8_10_14
12626,0.6742,220.12,51.33,410.62,52.34,1808.37,538.99,5.0298,13.49,85.14,47.74,91.49,42.15,226.6,76.7,1763.1,8/27/2021 13:00,FALSE,1,10,13,2_8_10_14
12627,0.6748,220.52,51.36,410.87,54.59,1826.93,563.81,5.0225,13.52,85.09,47.74,92.1,42.15,229.9,76.66,1764.18,8/27/2021 14:00,FALSE,2,14,14,2_8_10_14
12628,0.6684,217.68,51.3,410.38,51.59,1817.05,532.16,5.0395,13.5,84.96,47.74,92.4,42.15,222.3,76.56,1762.1,8/27/2021 15:00,FALSE,2,14,15,2_8_10_14
12629,0.6629,215.77,51.38,411.05,51.54,1811.13,529.54,5.0381,13.47,84.76,47.74,92.93,42.15,223.8,76.38,1764.98,8/27/2021 16:00,FALSE,2,14,16,2_8_10_14
12630,0.6486,208.66,51.13,409.07,51.52,1809.08,536.85,5.0317,13.38,83.8,47.71,93.61,42.15,224.7,75.47,1764.36,8/27/2021 17:00,FALSE,2,14,17,2_8_10_14
12631,0.6457,197.44,49.24,393.9,52.08,1804.16,540.75,5.0326,13.33,82.98,47.52,92.51,42.15,208.7,75.02,1761.06,8/27/2021 18:00,FALSE,2,14,18,2_8_10_14
12632,0.6512,196.08,48.52,388.14,49.09,1825.53,518.35,5.0305,13.44,82.83,47.44,89.53,42.15,203.3,74.93,1759.95,8/27/2021 19:00,FALSE,2,14,19,2_8_10_14
12633,0.6571,198.12,48.52,388.17,50.09,1816.85,522.34,5.0317,13.54,83.08,47.44,87.48,42.15,202,75.15,1760.07,8/27/2021 20:00,FALSE,2,14,20,2_8_10_14
12634,0.6738,190.65,45.88,367.01,45.21,1814.13,478.66,5.04,14.25,82.88,47.14,85.89,42.15,196.1,75.3,1763.11,8/27/2021 21:00,FALSE,3,14,21,2_8_10_14
12635,0.6793,192.37,45.83,366.64,43.05,1821.14,463.16,5.0471,13.55,82.97,47.14,84.06,42.15,200.5,75.3,1761.32,8/27/2021 22:00,FALSE,2,14,22,2_8_10_14
12636,0.6746,190.48,45.82,366.57,48.73,1825.5,507.54,5.0475,12.25,82.87,47.14,83.49,42.15,199.8,75.25,1761,8/27/2021 23:00,FALSE,0,14,23,2_8_10_14
12637,0.6771,191.88,45.91,367.26,48.29,1817.12,500.47,5.0529,11.39,82.82,47.14,82.61,42.15,199.1,75.18,1764.29,8/28/2021 0:00,FALSE,1,2,0,2_8_10_14
12638,0.6834,193.36,45.76,366.05,45.28,1813.72,474.25,5.0548,10.91,83.11,47.14,81.81,42.15,200.6,75.35,1758.49,8/28/2021 1:00,FALSE,0,2,1,2_8_10_14
12639,0.6804,192.62,45.8,366.41,45.11,1821.33,479.27,5.0433,10.51,83.03,47.14,80.48,42.15,198.6,75.28,1760.25,8/28/2021 2:00,FALSE,5,8,2,2_8_10_14
12640,0.6629,186.32,45.79,366.34,44.88,1825.23,474.81,5.048,10.16,82.59,47.14,79.87,42.15,199.7,75.02,1759.91,8/28/2021 3:00,FALSE,0,8,3,2_8_10_14
12641,0.66,182.53,45.31,362.51,44.51,1807.06,468.38,5.0458,10.1,81.95,47.09,78.87,42.15,196,74.44,1758.97,8/28/2021 4:00,FALSE,3,10,4,2_8_10_14
12642,0.6779,182.97,44.23,353.83,44.29,1815.54,467.03,5.0379,10.21,82.08,46.97,77.78,42.15,196,74.57,1761.05,8/28/2021 5:00,FALSE,1,10,5,2_8_10_14
12643,0.6574,208.39,50.46,403.7,47.86,1798.03,495.8,5.0382,10.17,83.63,47.64,77.25,42.15,213.4,75.37,1762.69,8/28/2021 6:00,FALSE,4,10,6,2_8_10_14
12644,0.674,205.21,48.59,388.68,49.26,1819.87,511.45,5.0239,11.26,83.9,47.45,77.13,42.15,215,75.82,1760.36,8/28/2021 7:00,FALSE,3,10,7,2_8_10_14
12645,0.6882,210.82,48.62,388.95,52.74,1825.63,547.01,5.0411,12.64,84.49,47.45,79.62,42.15,222,76.32,1761.57,8/28/2021 8:00,FALSE,3,10,8,2_8_10_14
12646,0.6835,217.92,50.24,401.91,52.9,1825.76,546.45,5.0411,13.32,85.17,47.62,82.18,42.15,230.8,76.94,1761.91,8/28/2021 9:00,FALSE,1,10,9,2_8_10_14
12647,0.6788,222.23,51.37,410.97,53.04,1814.77,547.97,5.0305,13.51,85.43,47.75,84.43,42.15,230.4,77.15,1761.34,8/28/2021 10:00,FALSE,2,10,10,2_8_10_14
12648,0.6707,222.13,52.01,416.07,54.38,1817.51,558.48,5.028,13.56,85.54,47.67,86.5,42,238.3,77.25,1759.67,8/28/2021 11:00,FALSE,2,10,11,2_8_10_14
12649,0.6818,226.31,51.9,415.22,50.29,1832.56,525.01,5.0253,13.6,85.81,47.75,89.7,42.1,240.6,77.44,1763.42,8/28/2021 12:00,FALSE,3,10,12,2_8_10_14
12650,0.6894,235.12,52.92,423.34,54.86,1827.16,566.16,5.0238,13.69,86.44,47.75,91.84,41.98,246.5,77.87,1760.68,8/28/2021 13:00,FALSE,1,10,13,2_8_10_14
12651,0.6982,239.83,53.1,424.78,54.62,1817.48,563.82,5.0308,13.62,86.73,47.85,93.81,42.07,247,78.19,1765.75,8/28/2021 14:00,FALSE,2,14,14,2_8_10_14
12652,0.692,237.85,53.2,425.63,53.18,1812.3,546.09,5.0262,13.54,86.72,47.85,92.02,42.05,247.9,78.12,1761.48,8/28/2021 15:00,FALSE,2,14,15,2_8_10_14
12653,0.6587,224.68,53.43,427.4,54.19,1805.92,550.96,5.0355,13.34,85.39,47.8,84.2,41.98,242.1,76.95,1761.88,8/28/2021 16:00,FALSE,2,14,16,2_8_10_14
12654,0.6741,220.23,51.36,410.9,52.74,1822.64,551.84,5.0392,13.43,85.27,47.75,83.36,42.15,234.6,76.83,1761.25,8/28/2021 17:00,FALSE,2,14,17,2_8_10_14
12655,0.6746,207.71,49.01,392.12,51.44,1812.02,534.16,5.0282,13.37,84.28,47.5,82.11,42.15,215.6,76.23,1759.18,8/28/2021 18:00,FALSE,2,14,18,2_8_10_14
12656,0.6969,214.72,48.68,389.42,49.3,1819.08,519.77,5.0483,13.5,84.84,47.45,81.15,42.15,221.2,76.72,1763.5,8/28/2021 19:00,FALSE,2,14,19,2_8_10_14
12657,0.6788,210.95,49.29,394.35,50.91,1818.37,527.52,5.0363,13.52,84.53,47.45,79.81,42.08,224.1,76.47,1762.56,8/28/2021 20:00,FALSE,2,14,20,2_8_10_14
12658,0.7007,199.46,45.74,365.89,44.78,1823.06,474.61,5.0469,14.14,83.8,47.15,78.54,42.16,214.3,76.12,1761.75,8/28/2021 21:00,FALSE,3,14,21,2_8_10_14
12659,0.7105,203.13,45.71,365.65,46.03,1814.26,484.65,5.0512,13.55,84.29,47.15,78.31,42.16,216.2,76.51,1760.58,8/28/2021 22:00,FALSE,2,14,22,2_8_10_14
12660,0.7139,204.19,45.67,365.37,45.34,1814.02,478.49,5.0411,12.27,84.06,47.15,77.45,42.16,219.1,76.36,1759.22,8/28/2021 23:00,FALSE,0,14,23,2_8_10_14
12661,0.6936,197.08,45.73,365.88,45.85,1818.77,483.19,5.059,11.34,83.69,47.15,76.41,42.16,203.7,76.09,1761.68,8/29/2021 0:00,FALSE,1,2,0,2_8_10_14
12662,0.6845,193.28,45.66,365.31,45.11,1816.35,481.21,5.0355,10.78,83.35,47.15,75.55,42.17,199.8,75.62,1760.44,8/29/2021 1:00,FALSE,0,2,1,2_8_10_14
12663,0.6765,190.53,45.69,365.52,44.22,1810.15,466.2,5.044,10.45,82.9,47.15,75.02,42.17,199,75.34,1761.77,8/29/2021 2:00,FALSE,5,8,2,2_8_10_14
12664,0.6729,188.92,45.65,365.2,44.5,1815.31,473.23,5.0451,10.27,82.6,47.15,74.68,42.17,194.4,75.14,1760.21,8/29/2021 3:00,FALSE,0,8,3,2_8_10_14
12665,0.6767,190.42,45.67,365.33,46.04,1822.86,483.76,5.0419,10.24,82.99,47.15,74.68,42.17,197.6,75.27,1760.84,8/29/2021 4:00,FALSE,3,10,4,2_8_10_14
12666,0.6745,186.73,45.17,361.34,45.66,1818.23,482.61,5.0406,10.13,82.7,47.1,74.98,42.17,197.6,75.19,1759.09,8/29/2021 5:00,FALSE,1,10,5,2_8_10_14
12667,0.6656,215.12,51.12,408.98,48.12,1798.77,499.93,5.0353,9.9055,84.14,47.75,74.98,42.17,226.4,75.54,1759.53,8/29/2021 6:00,FALSE,4,10,6,2_8_10_14
12668,0.6433,206.83,51.22,409.76,52.74,1810.39,543.11,5.035,11.05,83.85,47.75,75.39,42.17,214,75.62,1762.42,8/29/2021 7:00,FALSE,3,10,7,2_8_10_14
12669,0.6618,208.63,50.14,401.12,49.39,1817.57,515.99,5.0374,12.45,84.27,47.62,77.68,42.17,217.1,76.04,1764.25,8/29/2021 8:00,FALSE,3,10,8,2_8_10_14
12670,0.6799,221.87,51.23,409.87,51.1,1812.56,529.28,5.0311,13.24,85.53,47.75,81.01,42.17,233,77.25,1762.29,8/29/2021 9:00,FALSE,1,10,9,2_8_10_14
12671,0.6951,228.51,51.3,410.38,53.72,1809.9,548.02,5.0267,13.47,86.05,47.75,82.5,42.16,241.7,77.6,1763.4,8/29/2021 10:00,FALSE,2,10,10,2_8_10_14
12672,0.6853,237.21,53.59,428.75,52.63,1825.77,544.3,5.0335,13.57,86.75,47.75,85.45,41.91,247.3,78.17,1762.81,8/29/2021 11:00,FALSE,2,10,11,2_8_10_14
12673,0.6751,233.28,53.66,429.26,55.25,1817.08,562.73,5.0449,13.46,86.38,47.87,89.01,42.04,244.9,77.85,1764.72,8/29/2021 12:00,FALSE,3,10,12,2_8_10_14
12674,0.6786,236.68,54.05,432.37,55.87,1808.49,566.26,5.0321,13.51,86.55,47.85,91.37,41.96,248.1,77.95,1762.57,8/29/2021 13:00,FALSE,1,10,13,2_8_10_14
12675,0.6833,229.02,52.27,418.13,57.17,1809.44,583.26,5.0321,13.41,86.06,47.83,92.52,42.14,245.4,77.52,1763.7,8/29/2021 14:00,FALSE,2,14,14,2_8_10_14
12676,0.7072,234.07,51.34,410.72,55.39,1813.23,565.63,5.0303,13.5,86.37,47.75,93.83,42.16,242.4,77.79,1763.17,8/29/2021 15:00,FALSE,2,14,15,2_8_10_14
12677,0.6852,236.32,53.48,427.88,56.14,1821.61,566.85,5.0378,13.46,86.44,47.9,93.24,42.08,247,77.83,1766.65,8/29/2021 16:00,FALSE,2,14,16,2_8_10_14
12678,0.6699,247.5,56.74,453.9,54.68,1819.95,565.88,5.0291,13.51,87.15,48.04,92.81,41.86,258.3,78.36,1761.27,8/29/2021 17:00,FALSE,2,14,17,2_8_10_14
12679,0.6542,202.23,49.53,396.22,53.03,1811.41,543.93,5.0342,13.06,83.59,47.45,84.27,42.04,232.7,75.54,1758.41,8/29/2021 18:00,FALSE,2,14,18,2_8_10_14
12680,0.6541,190.92,47.31,378.51,47.34,1812.44,495.06,5.0368,13.1,82.61,47.32,82.61,42.16,203.5,74.8,1761.39,8/29/2021 19:00,FALSE,2,14,19,2_8_10_14
12681,0.6747,204.79,48.45,387.6,49.72,1809.3,521.06,5.0393,13.55,84.24,47.45,82.1,42.17,218,76.19,1762.49,8/29/2021 20:00,FALSE,2,14,20,2_8_10_14
12682,0.6842,184.97,44.16,353.3,42.92,1827.47,466.94,5.0405,14.03,82.36,47,79.32,42.17,195.4,74.82,1757.02,8/29/2021 21:00,FALSE,3,14,21,2_8_10_14
12683,0.6874,195.18,45.78,366.23,45.41,1812.26,481.76,5.0453,13.59,83.31,47.15,78.56,42.15,207.7,75.57,1758.05,8/29/2021 22:00,FALSE,2,14,22,2_8_10_14
12684,0.7012,196.49,45.14,361.14,46.3,1814.81,487.45,5.0424,12.46,83.54,47.1,78.35,42.17,210.2,75.84,1759.97,8/29/2021 23:00,FALSE,0,14,23,2_8_10_14
12685,0.7064,202.23,45.84,366.7,48.05,1814.18,502.44,5.0504,11.68,84.04,47.15,77.8,42.15,215.1,76.34,1760.41,8/30/2021 0:00,FALSE,1,2,0,
12686,0.6904,195.13,45.61,364.86,47.82,1819.15,496.75,5.0482,10.97,83.58,47.15,77.83,42.18,204.5,75.94,1760.51,8/30/2021 1:00,FALSE,0,2,1,
12687,0.7006,198.89,45.6,364.83,46.66,1818.97,485.54,5.0462,10.57,83.77,47.15,77.5,42.18,212.6,76.01,1760.36,8/30/2021 2:00,FALSE,5,8,2,
12688,0.6863,194.91,45.83,366.61,47.52,1803.13,492.12,5.0462,10.19,83.39,47.15,76.69,42.15,201.6,75.84,1760.17,8/30/2021 3:00,FALSE,0,8,3,
12689,0.6879,194.41,45.63,365,45.52,1812.39,471.79,5.0524,10.16,83.44,47.15,76.12,42.18,201,75.84,1761.92,8/30/2021 4:00,FALSE,3,10,4,
12690,0.684,192.99,45.62,364.94,44.08,1817.48,465.58,5.0524,10.1,83.01,47.15,76.09,42.18,205.1,75.44,1761.6,8/30/2021 5:00,FALSE,1,10,5,
12691,0.6758,218.16,50.88,407.06,50.16,1807.67,515.04,5.032,9.902,84.56,47.72,76.09,42.18,229.5,76.05,1761.4,8/30/2021 6:00,FALSE,4,10,6,
12692,0.6774,207.67,48.81,390.51,49.82,1821.58,518.57,5.0305,11.01,84.08,47.5,76.32,42.18,213.4,75.99,1761.66,8/30/2021 7:00,FALSE,3,10,7,
12693,0.6776,205.34,48.33,386.67,49.31,1805.85,514.02,5.039,12.31,83.98,47.45,77.67,42.18,213.8,75.91,1760.88,8/30/2021 8:00,FALSE,3,10,8,
12694,0.6676,201.37,48.33,386.61,49.65,1826.87,521.51,5.0399,12.9,83.4,47.45,79.08,42.18,207.7,75.32,1760.6,8/30/2021 9:00,FALSE,1,10,9,
12695,0.8759,51.91,12.36,98.85,50.36,1803.31,523.01,1.5211,12.93,83.4,49.77,80.49,48.15,216.8,79.11,459.52,8/30/2021 10:00,TRUE,,,10,
12696,0.677,245.76,53.4,427.18,52.9,1811.57,538.09,5.2206,-1.0353,87.69,48.31,82.59,42.34,252.7,80.46,1718.2,8/30/2021 11:00,TRUE,0,,11,
12697,0.6804,244.32,52.93,423.4,54.92,1853.56,553.1,5.2287,-0.9403,87.84,48.21,84.56,42.29,250.2,80.65,1717.27,8/30/2021 12:00,TRUE,0,,12,
12698,0.6844,246.21,53.19,425.49,53.58,1829.78,555.13,5.2097,-0.806,87.67,48.23,86.39,42.29,255.3,80.94,1718.73,8/30/2021 13:00,TRUE,1,,13,
12699,0.6828,241.29,52.9,423.17,54.04,1832.2,557.02,5.2213,-0.6825,87.12,48.21,85.25,42.29,253.7,81.14,1716.54,8/30/2021 14:00,FALSE,0,12,14,
12700,0.6945,250.67,52.98,423.85,53.83,1852.66,560.42,5.2242,-0.646,87.87,48.21,84.29,42.29,257,80.66,1719.3,8/30/2021 15:00,FALSE,1,12,15,
12701,0.6396,262.69,59.5,476,50.72,1825.33,513.76,5.2124,-0.9916,87.39,48.77,74.09,42.12,299.2,77.41,1718.29,8/30/2021 16:00,FALSE,0,12,16,
12702,0.6308,291.22,66.16,529.29,66.34,1814.33,656.57,5.2163,-0.9929,87.74,49.7,72.66,42.3,298.9,77.67,1715.8,8/30/2021 17:00,FALSE,1,12,17,
12703,0.6436,297.72,66.42,531.32,69.26,1822.3,681.46,5.2076,-0.7599,87.9,49.72,73.28,42.3,332.7,78.85,1716.47,8/30/2021 18:00,FALSE,0,12,18,
12704,0.6413,285.58,64.17,513.37,65.4,1828.09,648.21,5.2184,-0.7272,87.75,49.48,73.05,42.3,293,78.42,1716.1,8/30/2021 19:00,FALSE,0,12,19,
12705,0.6335,280.37,63.68,509.42,64.26,1811.94,630.84,5.2202,-0.7028,87.73,49.43,72.59,42.3,288.6,77.97,1714.84,8/30/2021 20:00,FALSE,0,12,20,
12706,0.642,249.81,56.38,451.05,58.7,1816.1,582.3,5.2125,-0.2696,87.17,48.6,71.01,42.3,264.3,75.66,1716.62,8/30/2021 21:00,FALSE,0,12,21,
12707,0.6424,244.23,55.24,441.89,54.94,1830.62,556.96,5.2004,0.2396,87.35,48.48,70.37,42.3,252,75.23,1715.88,8/30/2021 22:00,FALSE,0,12,22,
12708,0.6547,246.03,54.54,436.35,53.73,1811.63,542.65,5.1948,0.3356,87.39,48.4,70.24,42.3,253.8,75.28,1715.44,8/30/2021 23:00,FALSE,3,12,23,
12709,0.6449,247.91,55.75,446.01,54.21,1826.51,551.87,5.2021,0.4895,87.4,48.53,70.37,42.3,260,75.63,1718.18,8/31/2021 0:00,FALSE,4,4,0,4_12
12710,0.6446,247.42,55.68,445.41,54.82,1815.62,558.51,5.191,0.5303,87.41,48.53,70.5,42.3,255.6,75.58,1715.87,8/31/2021 1:00,FALSE,0,4,1,4_12
12711,0.6347,242.22,55.48,443.83,53.78,1825.76,549.43,5.1953,0.4423,87.41,48.5,70.12,42.3,245.8,75.16,1716.65,8/31/2021 2:00,FALSE,1,4,2,4_12
12712,0.6629,242.1,53.01,424.06,53.26,1822.01,546.8,5.1947,0.363,87.56,48.23,69.94,42.3,247.2,74.93,1716.25,8/31/2021 3:00,FALSE,2,4,3,4_12
12713,0.6578,239.93,53.03,424.24,53.97,1814.18,544.97,5.1836,0.3473,87.39,48.23,69.94,42.3,250.3,75.11,1717,8/31/2021 4:00,FALSE,0,4,4,4_12
12714,0.6509,236.92,52.99,423.94,51.55,1823.26,538.01,5.1876,0.2317,87.37,48.23,69.53,42.3,248,74.79,1715.78,8/31/2021 5:00,FALSE,4,4,5,4_12
12715,0.6369,258.27,58.6,468.8,56.86,1833.92,576.61,5.2002,-0.975,87.35,48.84,69.33,42.3,265.5,75.01,1718.1,8/31/2021 6:00,FALSE,0,4,6,4_12
12716,0.635,256.53,58.37,466.99,57.57,1826.96,586.3,5.208,-1.6202,87.12,48.82,69.53,42.3,264.2,75.16,1718.35,8/31/2021 7:00,FALSE,0,4,7,4_12
12717,0.6335,263.22,59.9,479.23,59.37,1806.27,587.12,5.212,-1.5026,87.29,48.99,69.94,42.3,271.1,75.59,1717.77,8/31/2021 8:00,FALSE,0,4,8,4_12
12718,0.6501,270.47,59.87,478.96,59.04,1844.05,600.01,5.2237,-1.2765,87.49,48.99,70.55,42.3,282.2,76.26,1717.78,8/31/2021 9:00,FALSE,2,4,9,4_12
12719,0.651,288.93,63.66,509.27,64.39,1822.01,632.43,5.2084,-0.9847,87.83,49.41,71.61,42.3,293.1,77.79,1717.52,8/31/2021 10:00,FALSE,1,4,10,4_12
12720,0.636,293.81,66.46,531.65,67.56,1838.9,669.16,5.221,-0.7414,88.04,49.72,72.31,42.27,335.3,78.86,1714.26,8/31/2021 11:00,FALSE,0,4,11,4_12
12721,0.6324,290.5,66.39,531.1,68.12,1806.78,660.23,5.2179,-0.5947,88.21,49.72,72.42,42.3,341.6,79.16,1718.44,8/31/2021 12:00,TRUE,,,12,4_12
12722,0.6444,305.82,68.98,551.85,70.24,1837.07,692.87,5.2136,-0.3817,88.46,50.01,72.87,42.3,346.7,80.14,1716.81,8/31/2021 13:00,TRUE,1,,13,4_12
12723,0.6468,306.37,69.08,552.61,70.66,1846.92,695.93,5.2202,-0.108,88.82,50.01,73.41,42.3,364.3,80.96,1719.19,8/31/2021 14:00,TRUE,,,14,4_12
12724,0.6166,291.73,68.97,551.78,69.79,1824.07,682.99,5.2125,0.0511,88.92,50.01,73.7,42.3,355.6,81.13,1716.59,8/31/2021 15:00,TRUE,,,15,4_12
12725,0.656,315.8,68.99,551.88,70.54,1809.67,687.72,5.2053,0.1072,88.64,50.01,73.37,42.3,355.3,80.72,1716.92,8/31/2021 16:00,TRUE,,,16,4_12
12726,0.6087,290.28,68.78,550.24,68.46,1803.3,667.29,5.2173,-0.0038,88.41,49.99,72.41,42.3,343.1,79.57,1717.41,8/31/2021 17:00,FALSE,1,12,17,4_12
12727,0.6279,275.89,63.15,505.21,64.68,1821.25,641.62,5.2179,-0.333,87.71,49.36,71.29,42.3,290.9,77.31,1716.41,8/31/2021 18:00,FALSE,0,12,18,4_12
12728,0.6361,261.38,59.26,474.08,59.72,1815.89,600.51,5.2192,-0.5872,87.41,48.91,70.48,42.3,270,76.09,1720.11,8/31/2021 19:00,FALSE,0,12,19,4_12
12729,0.6298,254.07,58.28,466.22,56.83,1835.16,580.02,5.2195,-0.7241,87.34,48.81,70.01,42.3,258.8,75.54,1717.59,8/31/2021 20:00,FALSE,0,12,20,4_12
12730,0.6567,240.17,53.14,425.12,54.77,1854.48,562.75,5.2128,-0.1602,87.41,48.24,69.98,42.3,246.8,75,1717.29,8/31/2021 21:00,FALSE,0,12,21,4_12
12731,0.663,242.36,53,424.04,54.73,1819.36,560.57,5.1989,0.5049,87.6,48.21,69.98,42.3,250.9,74.8,1720.11,8/31/2021 22:00,FALSE,0,12,22,4_12
12732,0.6648,242.66,52.94,423.49,50.96,1824.72,527.65,5.2113,0.6371,87.67,48.21,70.17,42.3,250.7,74.8,1717.87,8/31/2021 23:00,FALSE,3,12,23,4_12
12733,0.6541,237.53,52.76,422.11,51.41,1808.35,527.31,5.1997,0.621,87.72,48.19,70.43,42.3,244.3,74.7,1719.49,9/1/2021 0:00,FALSE,4,4,0,4_14
12734,0.6823,236.15,50.36,402.85,52.92,1834.77,541.4,5.1988,0.5011,87.73,47.92,70.6,42.3,245.4,74.25,1720.58,9/1/2021 1:00,FALSE,0,4,1,4_14
12735,0.6762,233.6,50.3,402.37,51.48,1833.02,531.46,5.1914,0.424,87.65,47.92,70.6,42.3,239.1,74.12,1718.53,9/1/2021 2:00,FALSE,1,4,2,4_14
12736,0.6697,231.08,50.28,402.21,51.28,1802.62,516.12,5.1913,0.3561,87.72,47.92,70.32,42.3,237.6,73.9,1717.84,9/1/2021 3:00,FALSE,2,4,3,4_14
12737,0.6648,229.44,50.31,402.5,49.87,1803.56,504.99,5.1933,0.2846,87.64,47.92,70.12,42.3,237.3,73.62,1719.1,9/1/2021 4:00,FALSE,0,4,4,4_14
12738,0.6669,230.68,50.39,403.14,49.06,1828.01,511.04,5.1881,0.1936,87.61,47.92,69.95,42.3,234.7,73.42,1721.81,9/1/2021 5:00,FALSE,4,4,5,4_14
12739,0.6754,246.85,52.84,422.71,52.78,1831.56,537.4,5.2059,-0.9653,87.75,48.19,69.44,42.3,252.6,73.54,1721.18,9/1/2021 6:00,FALSE,0,4,6,4_14
12740,0.6566,239.97,53.01,424.09,53.25,1827.69,551.33,5.1991,-1.6241,87.56,48.22,69.62,42.3,245.8,73.37,1719.5,9/1/2021 7:00,FALSE,0,4,7,4_14
12741,0.6565,244.22,53.72,429.78,52.28,1814.36,535.2,5.2075,-1.5089,87.48,48.29,70.93,42.3,252.2,74.03,1720.89,9/1/2021 8:00,FALSE,0,4,8,4_14
12742,0.6521,252.01,55.76,446.05,56.57,1818.36,569.46,5.223,-1.3828,87.69,48.52,72.6,42.3,260.4,74.13,1721.88,9/1/2021 9:00,FALSE,2,4,9,4_14
12743,0.6678,260.27,56.09,448.75,56.76,1797.25,565.04,5.2227,-1.2608,87.76,48.56,75.08,42.3,266.2,75,1718.61,9/1/2021 10:00,FALSE,1,4,10,4_14
12744,2.1215,80.54,17.35,138.78,57.13,1825.02,574.24,2.5721,-1.141,88.32,51.33,79.35,48.93,257.6,74.57,746.21,9/1/2021 11:00,TRUE,,,11,4_14
12745,0.1479,0,0.5549,4.4389,0,790.5,203.46,0.2857,-1.202,87.89,53.31,83.1,50.63,0,74.6,142,9/1/2021 12:00,TRUE,,,12,4_14
12746,0.5989,2.8167,2.6002,20.8,31.5,1814.05,363.11,0.8947,0.519,88.07,55.08,84.27,52.97,33.8,87.76,150.23,9/1/2021 13:00,FALSE,1,,13,4_14
12747,0.635,190.32,48.31,386.51,48.92,1813.46,512.29,5.0235,8.0149,82.26,47.39,84.59,42.12,196.2,74.25,1760.76,9/1/2021 14:00,FALSE,2,14,14,4_14
12748,0.6589,192.1,46.93,375.44,48.19,1818.95,508.64,5.0236,9.2451,82.25,47.24,86.19,42.12,198.6,74.3,1759.49,9/1/2021 15:00,FALSE,2,14,15,4_14
12749,0.6486,190.52,47.71,381.72,49.23,1804.71,512.23,5.0282,10.15,82,47.31,84.91,42.12,195.6,74.06,1762.81,9/1/2021 16:00,FALSE,2,14,16,4_14
12750,0.6458,190.77,47.95,383.56,49.63,1815.3,518.63,5.0253,10.86,81.93,47.34,84.18,42.12,195.4,73.96,1762.94,9/1/2021 17:00,FALSE,2,14,17,4_14
12751,0.6318,175.97,46.05,368.43,48.22,1825.45,514.06,5.0286,11.28,80.76,47.14,82.32,42.12,189.7,73.04,1760.74,9/1/2021 18:00,FALSE,2,14,18,4_14
12752,0.6309,163.52,43.69,349.49,43.24,1816.59,471.46,5.0292,11.56,79.25,46.89,79.77,42.12,166.4,71.99,1757.24,9/1/2021 19:00,FALSE,2,14,19,4_14
12753,0.6177,154.69,42.85,342.79,43.18,1815.25,469.84,5.0186,11.9,78.65,46.79,77.62,42.12,163.2,71.39,1760.66,9/1/2021 20:00,FALSE,2,14,20,4_14
12754,1.0684,141.06,37.56,300.47,43.77,1825.55,480.23,5.0277,12.49,76.92,47.1,75.93,43.01,187.7,70.28,1761.79,9/1/2021 21:00,FALSE,3,14,21,4_14
12755,0.6617,137.03,36.62,292.99,40.23,1830.29,438.63,5.0307,12.26,76,46.31,74.75,42.31,149.1,69.43,1756.7,9/1/2021 22:00,FALSE,2,14,22,4_14
12756,0.6977,137.54,36.36,290.89,38.21,1816.89,421.84,5.0322,11.86,77.46,46.98,73.94,43.01,196.8,70.94,1759.89,9/1/2021 23:00,FALSE,0,14,23,4_14
12757,0.6111,155.62,41.56,332.48,37.51,1822.08,419.49,5.0324,11.67,78.41,46.91,72.7,42.37,168.1,71.26,1759.29,9/2/2021 0:00,FALSE,1,2,0,2_8_10_14
12758,0.6056,145.43,41.34,330.71,43.4,1815.28,468.04,5.0339,11.06,76.01,46.69,71.72,42.18,155.8,68.77,1758.88,9/2/2021 1:00,FALSE,0,2,1,2_8_10_14
12759,0.5862,135.55,41.08,328.66,42.3,1815.24,455.16,5.0279,10.84,74.43,46.66,70.77,42.18,142.2,67.4,1757.66,9/2/2021 2:00,FALSE,5,8,2,2_8_10_14
12760,0.5775,132.7,41.09,328.72,40.78,1816.54,444.1,5.0368,11,73.95,46.66,69.88,42.18,135.9,67.07,1757.96,9/2/2021 3:00,FALSE,0,8,3,2_8_10_14
12761,0.578,126.7,39.54,316.34,41.64,1806.05,447.93,5.0292,11.12,73.4,46.49,68.52,42.18,132.6,66.65,1760.2,9/2/2021 4:00,TRUE,6,,4,2_8_10_14
12762,0.5678,132.38,39.96,319.71,40.89,1807.17,446.11,5.0402,11.47,74.99,46.54,67.46,42.18,135.8,68.13,1758.85,9/2/2021 5:00,FALSE,1,10,5,2_8_10_14
12763,0.5761,150.42,43.16,345.3,38.78,1816.59,426.76,5.0293,11.08,76.49,46.89,67.21,42.18,156.1,69.25,1758.3,9/2/2021 6:00,FALSE,4,10,6,2_8_10_14
12764,0.5778,154.27,43.84,350.75,45.46,1812.66,479.92,5.0297,11.85,77.17,46.96,67.54,42.18,156.6,69.63,1758.23,9/2/2021 7:00,FALSE,3,10,7,2_8_10_14
12765,0.6149,134.54,36.57,292.59,44,1817.92,469.83,4.185,12.78,78.26,47.4,69.52,43.39,168.5,71.45,1466.68,9/2/2021 8:00,TRUE,,10,8,2_8_10_14
12766,0.7336,184.9,47.94,383.54,0,2995.2,285.02,3.3721,13.19,87.09,52.51,72.92,47.28,378.7,78.92,1284.47,9/2/2021 9:00,TRUE,,10,9,2_8_10_14
12767,0.6422,199.13,48.59,388.73,59.17,1814.99,595.48,5.0222,12,79.85,47.21,77.04,41.91,241.7,71.85,1760.04,9/2/2021 10:00,FALSE,2,10,10,2_8_10_14
12768,0.6642,165.68,39.92,319.34,36.62,1827.65,431.39,5.0277,12.64,79.62,46.69,80.56,42.33,169.7,72.59,1757.8,9/2/2021 11:00,FALSE,2,10,11,2_8_10_14
12769,0.6463,166.8,40.97,327.79,39.67,1821.38,424.81,5.0268,13.1,80.31,46.51,82.6,42.03,193.2,73.28,1757.19,9/2/2021 12:00,FALSE,3,10,12,2_8_10_14
12770,0.6782,172.13,39.95,319.56,42.01,1816.24,456.71,5.0238,13.41,80.82,46.58,84.23,42.23,182,73.67,1760.37,9/2/2021 13:00,FALSE,1,10,13,2_8_10_14
12771,0.6668,172.72,40.78,326.24,42.41,1823.52,459.02,5.0098,13.46,80.65,46.62,85.24,42.18,176.9,73.49,1761,9/2/2021 14:00,FALSE,2,14,14,2_8_10_14
