,ESB Chiller Plant plantEfficiency,ESB_Chillers Demand,ESB_Chillers percentRefrigerationLoad,ESB_Chillers tonnage,Active_Chiller_Load_Percent Value,Primary_CHW_Flow Value,Building_Load Value,ESB_Chillers chillerEvapDifferentialPress,ESB_Chillers chillerCondDifferentialPress,ESB_Chillers chillerCondLeavingWaterTemp,ESB_Chillers chillerEvapEnteringWaterTemp,ESB_Chillers outdoorAirTemp,ESB_Chillers chillerEvapLeavingWaterTemp,ESB_Chillers chillerTotalKw,ESB_Chillers chillerCondEnteringWaterTemp,ESB_Chillers chillerEvapWaterFlow,time,anomaly,kmeans_labels,path_index,hour,pattern
12772,0.669,168.93,39.89,319.09,41.67,1802.04,453.35,5.0187,13.48,80.3,46.47,84.66,42.12,174.8,73.23,1760.7,9/2/2021 15:00,FALSE,2,14,15,2_8_10_14
12773,0.6693,171.37,40.35,322.83,42.63,1807.67,454.45,5.0247,13.58,80.43,46.51,84.7,42.11,178,73.35,1759.92,9/2/2021 16:00,FALSE,2,14,16,2_8_10_14
12774,0.6527,165.73,40.41,323.26,42.77,1804.45,450.25,5.0245,13.53,79.75,46.51,83.62,42.1,171.8,72.61,1759.18,9/2/2021 17:00,FALSE,2,14,17,2_8_10_14
12775,0.6505,147.33,36.94,295.51,36.8,1819.6,419.04,5.0171,13.41,78.21,46.07,81.32,42.04,160.2,71.53,1759.23,9/2/2021 18:00,FALSE,2,14,18,2_8_10_14
12776,0.6555,147.93,36.52,292.12,37.17,1814.64,419.13,5.0293,13.64,78.34,46.19,78.27,42.21,155.7,71.74,1760.06,9/2/2021 19:00,FALSE,2,14,19,2_8_10_14
12777,0.6531,139.47,34.96,279.71,34.16,1829.07,373.38,5.0168,13.59,77.16,46.07,75.89,42.25,149.4,70.83,1756.7,9/2/2021 20:00,FALSE,2,14,20,2_8_10_14
12778,0.7005,141.24,32.93,263.41,33.93,1817.06,373.35,5.0326,14.68,79.05,45.71,74.11,42.11,151.4,72.76,1757.1,9/2/2021 21:00,FALSE,3,14,21,2_8_10_14
12779,0.6568,145.04,35.86,286.85,34.05,1822.8,387.49,5.0354,14.45,79,46.03,72.3,42.11,202.6,72.55,1757.01,9/2/2021 22:00,FALSE,2,14,22,2_8_10_14
12780,0.6526,129,33.08,264.61,32.5,1823.15,358.97,5.0292,13.04,76.08,45.81,71.02,42.19,133.4,69.87,1756.79,9/2/2021 23:00,FALSE,0,14,23,2_8_10_14
12781,0.6099,110.17,32.7,261.64,32.78,1812.42,366.31,5.0332,12.19,71.88,45.67,69.62,42.1,124.1,65.91,1755.63,9/3/2021 0:00,FALSE,2,,0,
12782,0.6071,96.21,31.33,250.63,30.39,1820.88,358.8,5.0279,11.73,69.07,45.54,67.86,42.12,100.2,63.04,1757.09,9/3/2021 1:00,FALSE,1,,1,
12783,0.5738,95.52,32.62,260.94,31.05,1821.44,347.77,5.0353,11.8,68.74,45.75,66.96,42.18,97.7,62.67,1757.35,9/3/2021 2:00,TRUE,2,5,2,
12784,0.5914,93.89,31.12,249,29.35,1803.19,347.18,5.0272,11.87,68.59,45.54,66.32,42.14,96.5,62.44,1756.37,9/3/2021 3:00,TRUE,5,5,3,
12785,0.5726,92.51,31.52,252.17,31.95,1820.07,355.32,5.0319,11.77,68.29,45.55,64.7,42.11,94.6,62.07,1757.62,9/3/2021 4:00,TRUE,6,,4,
12786,0.5852,89.48,29.78,238.27,31.93,1807.66,371.45,5.0243,11.6,67.94,45.36,64.31,42.1,93.3,61.76,1755.18,9/3/2021 5:00,TRUE,2,,5,
12787,0.5519,96.38,33.74,269.93,31.57,1814.71,367.55,5.0285,10.98,68.39,45.85,63.74,42.16,99.2,61.94,1757.16,9/3/2021 6:00,TRUE,3,,6,
12788,0.5554,98.44,34.51,276.11,33.71,1801.03,368.91,5.0172,11.66,68.84,45.91,64.11,42.14,100.8,62.44,1757.61,9/3/2021 7:00,TRUE,1,,7,
12789,0.5684,110.93,37.02,296.16,34.89,1820.07,404.41,5.0257,12.85,70.61,46.17,66.5,42.13,120.8,64.11,1757.58,9/3/2021 8:00,TRUE,1,,8,
12790,0.6137,60.71,19.43,155.42,38.65,1822.87,430.99,2.5203,13.45,71.33,47.58,70.68,45.39,128.3,66.5,878.06,9/3/2021 9:00,TRUE,,,9,
12791,0.6279,170.58,45.12,360.96,43.78,1829.3,469.02,5.2308,-1.7386,74.83,47.24,74.62,42.2,175.8,71.83,1718.83,9/3/2021 10:00,FALSE,1,12,10,
12792,0.672,164.32,41.2,329.6,43.42,1846.78,468.82,5.22,-1.498,74.65,46.77,77.21,42.17,175.8,72.11,1721,9/3/2021 11:00,FALSE,0,12,11,
12793,0.6394,149.18,40.22,321.73,39.68,1831.49,430.12,5.2221,-0.9421,74.73,46.79,80.58,42.3,155.5,72.56,1719.7,9/3/2021 12:00,FALSE,0,12,12,
12794,0.6207,141.31,39.77,318.14,40.25,1839.52,444.71,5.2275,-0.4088,75.26,47,82.62,42.56,148.2,72.97,1719.76,9/3/2021 13:00,FALSE,1,12,13,
12795,0.5907,144.04,42.35,338.77,44.4,1816.95,466.61,5.2249,0.1008,76.21,46.96,83.06,42.24,159.9,73.58,1722.42,9/3/2021 14:00,FALSE,0,12,14,
12796,0.6007,141.32,41.31,330.49,34.77,1825.26,406.67,5.227,0.4158,75.48,46.81,85.27,42.2,158.2,73.06,1719.95,9/3/2021 15:00,FALSE,1,12,15,
12797,0.5716,136.36,42.01,336.11,44.53,1823.63,489.31,5.2256,0.7342,75.52,46.84,84.77,42.15,154.9,73.05,1718.81,9/3/2021 16:00,FALSE,0,12,16,
12798,0.6003,150.36,42.96,343.66,42.39,1827.07,449.26,5.2266,1.0671,75.94,47.43,83.62,42.64,174.5,73.31,1721.77,9/3/2021 17:00,FALSE,1,12,17,
12799,0.6363,147.4,40.05,320.41,41.5,1830.91,445.47,5.2215,1.5641,76.33,46.93,81.37,42.46,156.5,73.94,1720.15,9/3/2021 18:00,FALSE,0,12,18,
12800,0.8459,143.83,37.66,301.26,40.14,1806.48,428.69,5.2206,1.8224,75.51,47.18,78.79,42.97,188.8,73.64,1719.73,9/3/2021 19:00,FALSE,0,12,19,
12801,0.6147,147.42,41.29,330.29,41.84,1831.96,449.47,5.2273,2.0204,76.1,47.01,77.26,42.4,180.1,73.81,1718.59,9/3/2021 20:00,FALSE,0,12,20,
12802,0.6424,146.46,39.39,315.12,38.52,1801.12,410.7,5.228,3.3866,76.21,46.42,75.26,42.02,211.9,73.9,1718.77,9/3/2021 21:00,FALSE,0,12,21,
12803,0.6202,140.3,39.56,316.5,38.25,1815.78,415.45,5.2049,4.3694,75.69,46.65,74.53,42.23,161.4,73.42,1719.3,9/3/2021 22:00,FALSE,0,12,22,
12804,0.5626,168.12,49.72,397.72,49.43,1820.58,516.21,5.2124,4.8275,77.74,47.73,72.7,42.17,174.9,74.23,1718.19,9/3/2021 23:00,FALSE,3,12,23,
12805,0.5687,165.63,48.65,389.18,48.22,1824.87,501.82,5.1975,4.9562,77.55,47.61,71.61,42.17,169.2,74.03,1719.86,9/4/2021 0:00,FALSE,4,,0,4_12
12806,0.5795,158.26,45.6,364.79,48.18,1829.63,499.67,5.22,4.9263,76.96,47.4,70.23,42.3,170,73.76,1716.84,9/4/2021 1:00,FALSE,0,,1,4_12
12807,0.5791,159.93,45.79,366.32,49.49,1838.49,514.38,5.1981,4.9616,77.14,47.42,69.79,42.31,172,73.85,1719.33,9/4/2021 2:00,FALSE,1,4,2,4_12
12808,0.5749,158.26,45.54,364.31,45.88,1829.09,478.01,5.1928,5.0533,77.09,47.29,69.4,42.2,170.5,73.9,1719.19,9/4/2021 3:00,FALSE,2,4,3,4_12
12809,0.572,150.03,44.27,354.12,42.87,1816.09,453.19,5.2064,4.988,76.14,47.11,68.98,42.17,162,73.15,1719,9/4/2021 4:00,FALSE,0,4,4,4_12
12810,0.5651,141.61,43.7,349.61,44.11,1840.37,469.11,5.1936,4.7255,74.8,47.11,68.32,42.23,145.8,71.97,1717.05,9/4/2021 5:00,FALSE,4,4,5,4_12
12811,0.5578,154.22,47.11,376.85,42.51,1817.52,454.88,5.2111,3.1076,75.59,47.61,67.82,42.35,157.5,72.2,1718.7,9/4/2021 6:00,FALSE,0,4,6,4_12
12812,0.5651,159.29,47.6,380.78,48.24,1819.12,500.23,5.216,2.4916,76.1,47.54,69.33,42.22,162.1,72.75,1719.21,9/4/2021 7:00,FALSE,0,4,7,4_12
12813,0.5727,173.24,50.02,400.13,47.17,1829.12,499.29,5.2167,2.9216,77.97,47.81,71.91,42.22,179.8,74.34,1718.15,9/4/2021 8:00,FALSE,0,4,8,4_12
12814,0.5754,174.14,50.05,400.37,50.3,1835.85,521.39,5.2231,3.3271,78.64,48.06,75.17,42.47,190.5,75.12,1720.23,9/4/2021 9:00,FALSE,2,4,9,4_12
12815,0.6135,157.13,43.39,347.14,43.42,1817.49,460.25,5.2155,3.566,78.08,47.17,78.51,42.33,160.7,75.45,1719.01,9/4/2021 10:00,FALSE,1,4,10,4_12
12816,0.621,160.81,43.55,348.39,45.42,1816.7,479.61,5.233,3.7652,78.55,47.1,80.19,42.23,166.6,75.7,1716.85,9/4/2021 11:00,FALSE,0,4,11,4_12
12817,0.6326,165.08,43.61,348.85,45.83,1820.65,478.77,5.2234,4.0516,79.24,47.1,81.47,42.23,170.8,76.4,1719.15,9/4/2021 12:00,FALSE,0,,12,4_12
12818,0.6312,166.13,43.91,351.24,45.79,1855.35,486.92,5.2337,4.1463,79.06,47.12,83.64,42.23,173.2,76.23,1722.13,9/4/2021 13:00,FALSE,1,,13,4_12
12819,0.6201,161.78,44.21,353.66,43.6,1830.53,464.21,5.2285,4.1704,78.42,47.19,85.73,42.25,169.6,75.71,1718.77,9/4/2021 14:00,FALSE,0,12,14,4_12
12820,0.6142,161.46,44.19,353.49,47.04,1823.06,499.93,5.2213,4.0999,78.08,47.12,86.41,42.19,167.5,75.27,1719.31,9/4/2021 15:00,FALSE,1,12,15,4_12
12821,0.6163,161.23,43.96,351.68,43.55,1834.43,466.41,5.222,4.2489,78.23,47.12,85.42,42.2,167.7,75.5,1716.97,9/4/2021 16:00,FALSE,0,12,16,4_12
12822,0.6232,163.85,44.01,352.05,43.72,1834.25,467.83,5.2374,4.3947,78.64,47.12,83.99,42.2,170.7,75.8,1718.78,9/4/2021 17:00,FALSE,1,12,17,4_12
12823,0.6099,159.27,44.01,352.11,44.99,1850.2,477.45,5.2279,4.5025,78.28,47.12,82.03,42.2,166.4,75.78,1719.09,9/4/2021 18:00,FALSE,0,12,18,4_12
12824,0.6078,153.68,43.12,344.92,41.87,1821.69,449.08,5.2247,4.4744,77.98,47.04,80.38,42.23,162.9,75.52,1719.49,9/4/2021 19:00,FALSE,0,12,19,4_12
12825,0.6316,154.3,41.52,332.12,43.83,1815.33,464.09,5.2268,4.4744,77.63,46.84,79.11,42.2,166.7,75.12,1719.22,9/4/2021 20:00,FALSE,0,12,20,4_12
12826,0.6035,144.84,41.55,332.36,39.77,1830.2,428.63,5.2224,5.8512,76.96,46.84,78.4,42.2,152.5,74.67,1720.46,9/4/2021 21:00,FALSE,0,12,21,4_12
12827,0.6333,142.32,39.08,312.63,38.76,1823.67,421.83,5.2064,6.9036,76.79,46.57,77.51,42.2,147.6,74.4,1719.27,9/4/2021 22:00,FALSE,0,12,22,4_12
12828,0.6259,138.93,38.83,310.65,39.38,1830.75,433.98,5.21,6.9835,76.48,46.54,76.09,42.2,144.6,74.17,1718.15,9/4/2021 23:00,FALSE,3,12,23,4_12
12829,0.6589,145.44,38.69,309.54,38.3,1844.46,426.12,5.2104,6.6782,75.7,47.1,75.02,42.78,189.2,73.46,1719.24,9/5/2021 0:00,FALSE,4,,0,4_12
12830,0.6331,135.99,37.87,302.97,37.41,1826.79,410.15,5.2086,6.5023,75.74,46.73,74.94,42.5,143,73.46,1719.28,9/5/2021 1:00,FALSE,0,,1,4_12
12831,0.6333,147.32,40.22,321.75,53.51,1813.02,548.86,5.2016,6.3981,76.15,46.59,74.21,42.1,194.1,73.4,1720.27,9/5/2021 2:00,FALSE,1,4,2,4_12
12832,0.5853,162.65,46.65,373.23,46.7,1821.88,486.33,5.1995,6.3877,77.41,47.54,73.2,42.33,169.2,73.91,1719.07,9/5/2021 3:00,FALSE,2,4,3,4_12
12833,0.585,159.18,45.94,367.53,46.2,1826.94,485.3,5.1983,6.309,76.98,47.37,73.12,42.23,166.3,73.65,1717.3,9/5/2021 4:00,FALSE,0,4,4,4_12
12834,0.5867,151.54,44.19,353.56,41.16,1830.31,442.73,5.2004,6.0791,76.05,47.29,72.6,42.36,157.8,72.87,1719.54,9/5/2021 5:00,FALSE,4,4,5,4_12
12835,0.5787,168.57,48.44,387.54,46.11,1827.56,483.4,5.1967,4.0552,77.32,47.86,72.52,42.45,172.8,73.46,1719.81,9/5/2021 6:00,FALSE,0,4,6,4_12
12836,0.5721,168.87,49.07,392.56,48.77,1823.02,507.53,5.2153,3.267,77.36,47.81,72.24,42.32,172.5,73.74,1718.45,9/5/2021 7:00,FALSE,0,4,7,4_12
12837,0.5533,173.18,51.72,413.72,49.88,1807.4,513.05,5.2283,3.4183,77.83,47.98,70.42,42.2,174.6,73.94,1717.83,9/5/2021 8:00,FALSE,0,4,8,4_12
12838,0.5662,179.88,51.98,415.83,51.04,1820.76,530.34,5.2283,3.6465,78.49,48.01,70.11,42.2,186.2,74.58,1719.21,9/5/2021 9:00,FALSE,2,4,9,4_12
12839,0.5798,195.7,54.16,433.3,53.71,1846.05,544.6,5.2224,4.0632,80.06,48.58,71.52,42.53,209.7,75.83,1719.41,9/5/2021 10:00,FALSE,1,4,10,4_12
12840,0.6155,217.61,55.46,443.71,56.51,1848.34,572.56,5.2179,4.5129,81.78,48.7,72.83,42.51,225.7,77.05,1719.31,9/5/2021 11:00,FALSE,0,4,11,4_12
12841,0.6166,225.63,57,455.98,58.53,1829.75,588.71,5.2213,4.8573,82.95,48.88,73.39,42.51,228.8,78.15,1718.81,9/5/2021 12:00,FALSE,0,,12,4_12
12842,0.6115,225.39,57.44,459.52,59.06,1809.08,589.76,5.2173,4.99,82.95,48.88,73.04,42.46,229.4,78.28,1718.64,9/5/2021 13:00,FALSE,1,,13,4_12
12843,0.573,218.34,59.73,477.86,56.84,1840.74,571.39,5.2409,4.8867,82.24,48.88,73.13,42.21,223.9,77.78,1719.91,9/5/2021 14:00,FALSE,0,12,14,4_12
12844,0.5797,221.05,59.61,476.89,58.09,1838.44,592.44,5.2305,4.8585,82.52,48.88,73.92,42.21,226.5,77.88,1716.42,9/5/2021 15:00,FALSE,1,12,15,4_12
12845,0.5832,222.88,59.67,477.34,58.24,1827.22,586.15,5.2256,4.8803,82.53,48.88,74.2,42.21,226.7,77.84,1718.03,9/5/2021 16:00,FALSE,0,12,16,4_12
12846,0.593,227.67,59.63,477.06,59.33,1852.02,601.34,5.2192,4.9754,82.91,48.88,75.5,42.21,233.1,78.19,1717.03,9/5/2021 17:00,FALSE,1,12,17,4_12
12847,0.585,213.04,57.37,458.93,57.98,1832.47,590.8,5.2265,4.9445,82.28,48.63,75.47,42.21,223.5,77.91,1716.07,9/5/2021 18:00,FALSE,0,12,18,4_12
12848,0.5726,205.59,57,455.97,54.85,1840.93,565.22,5.2161,4.7624,81.6,48.58,73.65,42.21,209.9,77.51,1718.34,9/5/2021 19:00,FALSE,0,12,19,4_12
12849,0.5655,202.48,57.05,456.44,56.02,1848.2,575.8,5.2265,4.6715,81.09,48.58,71.75,42.21,208.1,76.97,1720.1,9/5/2021 20:00,FALSE,0,12,20,4_12
12850,0.5842,186.77,51.85,414.83,53.38,1832.82,544.96,5.2297,5.9628,80.07,48,71.49,42.21,193.2,76.3,1718.13,9/5/2021 21:00,FALSE,0,12,21,4_12
12851,0.5725,180.58,51.59,412.7,50.72,1828.42,524.64,5.2104,6.8432,79.42,47.98,70.9,42.21,186.2,75.55,1716.65,9/5/2021 22:00,FALSE,0,12,22,4_12
12852,0.5649,178.16,51.69,413.56,50.16,1814.51,516.37,5.2211,6.781,79.11,47.98,70.45,42.21,181.4,75.41,1720.23,9/5/2021 23:00,FALSE,3,12,23,4_12
12853,0.5723,169.93,49.24,393.95,49.14,1865.14,514.34,5.2084,6.5078,78.24,47.7,69.85,42.21,177.1,74.71,1720.9,9/6/2021 0:00,FALSE,4,,0,4_12
12854,0.5533,160.35,48.78,390.25,47.94,1814.61,502.25,5.2146,6.1419,77.38,47.65,69.25,42.21,167.5,73.94,1720.33,9/6/2021 1:00,FALSE,0,,1,4_12
12855,0.5523,143.92,45.19,361.5,46.7,1821.88,487.33,5.2087,5.6772,75.62,47.26,68.44,42.21,153.7,72.61,1718.78,9/6/2021 2:00,FALSE,1,4,2,4_12
12856,0.558,138.78,43.63,349.07,42.51,1828.81,453.04,5.2074,5.2517,74.64,47.08,68.04,42.21,143.9,71.84,1718.79,9/6/2021 3:00,FALSE,2,4,3,4_12
12857,0.5418,131.58,43.01,344.05,43.31,1829.84,459.2,5.2022,4.9742,74.02,47.01,67.46,42.21,139.6,71.24,1720.32,9/6/2021 4:00,FALSE,0,4,4,4_12
12858,0.5586,131.51,39.9,319.2,39.28,1822.6,426.48,5.1965,5.0294,74.87,46.66,66.28,42.21,135.9,72.39,1720.66,9/6/2021 5:00,FALSE,4,4,5,4_12
12859,0.5634,138.87,40.77,326.14,37.04,1821.09,410.09,5.2062,3.504,75.7,46.77,65.57,42.21,146.2,73.2,1717.06,9/6/2021 6:00,FALSE,0,4,6,4_12
12860,0.5521,136.7,41.03,328.22,39.77,1823.9,429.01,5.2186,2.6774,75.44,46.79,65.78,42.21,141.8,73.05,1718.39,9/6/2021 7:00,FALSE,0,4,7,4_12
12861,0.6048,146.63,40.39,323.1,39.57,1824.79,429.55,5.2216,2.6159,74.94,47.13,67.84,42.61,175.8,72.55,1718.42,9/6/2021 8:00,FALSE,0,4,8,4_12
12862,0.5682,129.02,40.68,325.44,42.34,1815.92,447.41,5.2259,2.3269,73.08,47.05,71.52,42.5,141,70.55,1719.36,9/6/2021 9:00,FALSE,2,4,9,4_12
12863,0.5784,130.4,40.42,323.32,43.47,1827.87,461.03,5.2186,2.5012,73.62,46.82,76.08,42.31,146,71.19,1720.13,9/6/2021 10:00,FALSE,1,4,10,4_12
12864,0.6064,128.39,38.33,306.67,42.15,1835.81,451.6,5.2106,2.423,72.08,46.94,79.78,42.66,177.8,69.95,1718.68,9/6/2021 11:00,FALSE,0,4,11,4_12
12865,0.6927,147.25,36.68,293.43,38.8,1852.01,442.11,5.2138,2.4744,72.02,46.31,82.48,42.2,153.3,69.92,1716.57,9/6/2021 12:00,FALSE,2,,12,4_12
12866,0.6856,148.55,37.48,299.83,31.56,1822.69,381.7,5.2205,2.6483,72.1,46.41,84.59,42.22,156.6,70,1718.82,9/6/2021 13:00,FALSE,1,,13,4_12
12867,0.7009,147.38,36.44,291.55,31.13,1819,360.03,5.2269,2.8491,72.31,46.2,85.53,42.14,157.1,70.21,1721.8,9/6/2021 14:00,FALSE,0,12,14,4_12
12868,0.6546,151.68,39.73,317.86,35.63,1820.64,379.02,5.216,3.0983,72.79,46.61,85.54,42.18,158.1,70.45,1720.72,9/6/2021 15:00,FALSE,1,12,15,4_12
12869,0.6542,144.44,37.61,300.85,42.04,1814.67,441.19,5.221,3.2174,72.83,46.35,85.33,42.15,158.6,70.68,1720.44,9/6/2021 16:00,FALSE,0,12,16,4_12
12870,0.6077,132.58,37.02,296.19,40.21,1844.68,437.97,5.2205,3.6155,73.95,46.42,84.25,42.29,142.7,71.97,1719.55,9/6/2021 17:00,FALSE,1,12,17,4_12
12871,0.6324,133.04,36.73,293.88,40.7,1825.51,436.16,5.219,3.6131,72.74,47,82.38,42.91,161.1,70.81,1722.69,9/6/2021 18:00,FALSE,0,12,18,4_12
12872,0.6748,140.17,36.34,290.73,33.14,1811.57,353.39,5.2108,3.1896,71.22,46.26,79.29,42.2,147.8,69.27,1716.4,9/6/2021 19:00,FALSE,0,12,19,4_12
12873,0.7014,142.53,34.45,275.63,36.12,1809.37,406.53,5.2159,3.2164,71.57,46,77.47,42.15,153.2,69.85,1720.09,9/6/2021 20:00,FALSE,0,12,20,4_12
12874,0.7443,148.18,33.23,265.82,32.7,1843.01,358.89,5.2222,5.0307,72.67,45.87,75.12,42.16,157.8,70.85,1719.21,9/6/2021 21:00,FALSE,0,12,21,4_12
12875,0.6833,155.39,37.81,302.45,37.91,1822.69,398.53,5.2073,6.3696,73.5,46.48,71.84,42.27,157.7,70.93,1721.61,9/6/2021 22:00,FALSE,0,12,22,4_12
12876,0.6805,152.08,37.26,298.06,39.36,1847.31,430.74,5.2115,6.4652,73.18,46.43,69.83,42.27,155.1,70.76,1719.12,9/6/2021 23:00,FALSE,3,12,23,4_12
12877,0.6701,150.96,37.23,297.84,38.69,1817.96,419.53,5.212,6.4891,73.25,46.4,68.2,42.24,158.4,70.86,1721.83,9/7/2021 0:00,FALSE,4,,0,9_12
12878,0.7383,155.04,33.78,270.22,37.59,1811.13,408.11,5.2113,6.7209,74.4,45.99,67.28,42.22,162.9,72.35,1720.61,9/7/2021 1:00,FALSE,0,,1,9_12
12879,0.7909,160.67,32.1,256.78,34.67,1813.79,382.65,5.2103,7.1154,75.74,45.86,66.21,42.27,170.3,73.85,1718.81,9/7/2021 2:00,FALSE,6,9,2,9_12
12880,0.833,160.78,30.44,243.49,33.36,1825.26,380.82,5.1991,7.2084,75.95,45.67,64.87,42.27,169.2,74.18,1721.04,9/7/2021 3:00,FALSE,4,9,3,9_12
12881,0.8292,161.78,30.68,245.4,31.81,1826.3,372.34,5.209,7.0952,75.86,45.69,63.83,42.27,168.3,74.2,1721.09,9/7/2021 4:00,FALSE,5,9,4,9_12
12882,0.863,154.61,28.39,227.15,32.62,1813.82,363.49,5.2063,6.8731,75.59,45.44,62.24,42.27,165.8,74.12,1719.98,9/7/2021 5:00,FALSE,4,12,5,9_12
12883,0.8154,163.17,31.43,251.42,26.55,1816.17,331.9,5.2208,4.6777,76.31,45.78,61.69,42.27,177.5,74.57,1718.3,9/7/2021 6:00,FALSE,0,12,6,9_12
12884,0.7305,148.5,32.46,259.64,33.17,1849.96,370.96,5.2184,3.599,76.28,45.9,63.07,42.27,156.2,74.61,1718.6,9/7/2021 7:00,FALSE,0,12,7,9_12
12885,0.8642,143.53,33.38,267.04,35.59,1822.63,402.98,5.2183,3.8261,77.35,46.68,65.43,42.95,149.7,75.6,1720.23,9/7/2021 8:00,FALSE,0,12,8,9_12
12886,0.602,163.72,43.11,344.84,46.48,1821.17,493.46,5.2167,3.9305,78.7,47.55,69.63,42.74,200.5,75.98,1718.86,9/7/2021 9:00,FALSE,2,12,9,9_12
12887,0.5793,133.01,39.81,318.5,40.79,1826.36,442.35,5.2164,3.3387,74.7,46.85,74.49,42.41,156.3,72.37,1719.47,9/7/2021 10:00,FALSE,1,12,10,9_12
12888,0.5372,108.68,38.47,307.72,38.94,1817.79,420.34,5.2353,2.5032,72.15,46.4,78.82,42.11,126.6,70.03,1720.6,9/7/2021 11:00,FALSE,0,12,11,9_12
12889,0.7511,137.02,37.39,299.15,10.72,1815.32,221.82,5.2297,2.7782,73.76,47.04,81.31,42.87,152.4,71.76,1719.55,9/7/2021 12:00,FALSE,2,12,12,9_12
12890,0.6195,139.17,39.36,314.91,39.48,1807.94,422.66,5.2168,3.1637,74.42,47.27,83.2,42.88,196.5,72.1,1719.93,9/7/2021 13:00,FALSE,1,12,13,9_12
12891,0.7096,174.83,41.69,333.53,42.91,1837.79,436.38,5.2356,3.5795,76.08,46.82,85.51,42.17,180.6,73.47,1722.35,9/7/2021 14:00,FALSE,0,12,14,9_12
12892,0.7086,176.83,41.07,328.57,43.41,1835.87,468.3,5.2348,3.8297,76.37,46.79,85.85,42.21,183.3,73.77,1721.22,9/7/2021 15:00,FALSE,1,12,15,9_12
12893,0.7114,183.36,42.01,336.11,43.17,1826.85,461.05,5.2143,4.0054,76.97,46.96,86.31,42.27,187.3,74.19,1720.14,9/7/2021 16:00,FALSE,0,12,16,9_12
12894,0.7098,183.13,42.07,336.59,42.85,1810.06,451.16,5.2367,4.1455,77.11,46.94,85.87,42.25,190.4,74.28,1720.06,9/7/2021 17:00,FALSE,1,12,17,9_12
12895,0.7237,176.72,40.22,321.73,43.69,1829.71,463.68,5.2302,4.0463,76.33,46.66,83.46,42.17,183.1,73.79,1722.53,9/7/2021 18:00,FALSE,0,12,18,9_12
12896,0.7261,174.27,39.67,317.38,42.19,1826.66,448.96,5.2192,4.0292,76.18,46.57,80.73,42.15,180.6,73.67,1721.2,9/7/2021 19:00,FALSE,0,12,19,9_12
12897,0.7311,173.8,39.22,313.74,41.66,1832.69,445.91,5.227,3.9902,75.84,46.62,78.61,42.25,178.2,73.47,1721.61,9/7/2021 20:00,FALSE,0,12,20,9_12
12898,0.7419,168.19,37.79,302.28,39.7,1853.22,434.79,5.214,5.5126,75.64,46.36,76.79,42.14,171.8,73.4,1718.3,9/7/2021 21:00,FALSE,0,12,21,9_12
12899,0.7503,163.25,36.52,292.15,38.37,1819.9,412.23,5.2161,6.6261,75.06,46.37,75.32,42.29,166.8,72.77,1720.77,9/7/2021 22:00,FALSE,0,12,22,9_12
12900,0.705,170.18,40.51,324.08,30.5,1828.53,353.86,5.2154,6.6875,75.49,46.82,73.74,42.29,180.7,72.72,1717.34,9/7/2021 23:00,FALSE,3,12,23,9_12
12901,0.655,176.58,44.35,354.8,44.88,1800.8,468.92,5.2167,6.5867,75.92,47.25,71.76,42.29,179.2,72.84,1718.01,9/8/2021 0:00,FALSE,4,,0,4_12
12902,0.68,173.65,42.13,337.07,44.25,1831.53,469.11,5.2131,6.4308,75.65,47,71.03,42.29,176.2,72.47,1717.96,9/8/2021 1:00,FALSE,0,,1,4_12
12903,0.6074,162.21,44.84,358.69,44.45,1845.15,471.63,5.2108,6.3047,75.63,47.3,69.99,42.29,172.7,72.47,1718.26,9/8/2021 2:00,FALSE,1,4,2,4_12
12904,0.5789,144.71,43.32,346.59,42.85,1823.17,458.53,5.2053,6.0912,75.32,47.3,70.21,42.47,149.2,72.44,1719.91,9/8/2021 3:00,FALSE,2,4,3,4_12
12905,0.5758,138.47,42.16,337.3,41.63,1803.19,440.91,5.2147,5.8135,74.66,47.23,70.01,42.52,147.4,71.85,1719.42,9/8/2021 4:00,FALSE,0,4,4,4_12
12906,0.5759,131.82,40.07,320.55,41.83,1836.7,453.58,5.2069,5.4753,74.19,46.8,69.23,42.32,135.7,71.62,1718.17,9/8/2021 5:00,FALSE,4,4,5,4_12
12907,0.582,151.13,42.52,340.16,41.28,1822.24,444.21,5.2175,3.9438,76.61,47.08,68.25,42.32,155.4,73.56,1717.77,9/8/2021 6:00,FALSE,0,4,6,4_12
12908,0.5772,148.03,42.35,338.83,43.92,1839.39,469.99,5.2249,3.0392,76.15,47.05,68.82,42.32,153.6,73.48,1719.81,9/8/2021 7:00,FALSE,0,4,7,4_12
12909,0.5836,146.73,43.31,346.46,44.25,1837.03,471.74,5.2197,2.7204,75.13,47.15,71.69,42.32,157.4,72.14,1722.04,9/8/2021 8:00,FALSE,0,4,8,4_12
12910,0.5807,154.54,45.25,362,45.81,1838.06,476.77,5.2319,2.9198,76.13,47.38,74.88,42.32,162.1,72.97,1719.92,9/8/2021 9:00,FALSE,2,4,9,4_12
12911,0.6155,141.25,40.74,325.95,40.07,1803.58,433.59,5.2237,2.9886,74.68,47.09,78.58,42.55,167.8,72.43,1721.51,9/8/2021 10:00,FALSE,1,4,10,4_12
12912,0.6051,141.8,40.85,326.81,44.57,1839.88,468.1,5.2198,3.0719,75.68,47.05,81.28,42.49,156,73.17,1718.64,9/8/2021 11:00,FALSE,0,4,11,4_12
12913,0.5865,145.54,43.02,344.14,42.92,1821.74,453.86,5.2272,3.4089,76.66,47.03,82.43,42.23,164.9,74.03,1719.86,9/8/2021 12:00,FALSE,0,,12,4_12
12914,0.6058,155.53,43.94,351.56,42.9,1830.18,455.16,5.222,3.7773,77.55,47.09,82.75,42.19,167.5,74.91,1722.23,9/8/2021 13:00,FALSE,1,,13,4_12
12915,0.6009,163.35,45.56,364.49,45.34,1849.41,482.19,5.2152,4.0831,78.43,47.32,81.34,42.24,168.9,75.54,1721.85,9/8/2021 14:00,FALSE,0,12,14,4_12
12916,0.602,173.36,47.51,380.06,44.07,1817.82,466.91,5.219,4.1438,78.77,47.55,75.87,42.24,212.1,75.52,1718.78,9/8/2021 15:00,FALSE,1,12,15,4_12
12917,0.5956,220.3,57.87,462.94,57.46,1820.76,578.18,5.2238,4.7083,82.13,48.7,73.7,42.24,230.9,77.4,1720.46,9/8/2021 16:00,FALSE,0,12,16,4_12
12918,0.5935,224.22,58.89,471.09,60.5,1838.07,609.88,5.2253,4.9583,82.46,48.82,75.22,42.24,231,77.68,1717.76,9/8/2021 17:00,FALSE,1,12,17,4_12
12919,0.5833,208.61,56.59,452.7,58.54,1824.77,595.99,5.2223,4.7668,81.46,48.55,74.79,42.24,219.8,77.18,1722.08,9/8/2021 18:00,FALSE,0,12,18,4_12
12920,0.5806,205.64,56.25,449.97,54.32,1807.67,549.49,5.2226,4.6146,81.13,48.53,73.8,42.24,217.7,76.98,1718.46,9/8/2021 19:00,FALSE,0,12,19,4_12
12921,0.58,206,56.32,450.6,55.09,1815.11,559.23,5.2193,4.5235,80.97,48.53,72.68,42.24,212.9,76.85,1720.85,9/8/2021 20:00,FALSE,0,12,20,4_12
12922,0.5726,189.69,53.56,428.46,52.68,1820.75,536.39,5.2282,5.9707,80.16,48.23,72.17,42.24,196.5,76.23,1718.36,9/8/2021 21:00,FALSE,0,12,21,4_12
12923,0.5541,181.05,53.36,426.85,51.72,1830.61,533.3,5.2136,6.8616,79.29,48.2,70.89,42.24,186.8,75.48,1719.12,9/8/2021 22:00,FALSE,0,12,22,4_12
12924,0.5617,161.9,48.43,387.48,48.82,1827.08,509.12,5.221,6.4414,77.38,47.65,69.93,42.24,172,73.91,1719.39,9/8/2021 23:00,FALSE,3,12,23,4_12
12925,0.5573,138.58,41.73,333.81,42.8,1827.41,455.45,5.2152,5.888,75.52,46.9,68.96,42.24,144.6,72.83,1718.22,9/9/2021 0:00,FALSE,4,9,0,9_12
12926,0.5741,134.37,38.83,310.62,38.01,1799.76,411.47,5.2055,5.9074,75.84,46.58,67.33,42.24,143.9,73.55,1717.74,9/9/2021 1:00,FALSE,0,9,1,9_12
12927,0.992,105.79,31.39,251.08,36.76,1829.76,408.53,5.2107,5.1062,72.49,46.72,66.16,43.23,162.8,70.97,1719.88,9/9/2021 2:00,FALSE,6,9,2,9_12
12928,0.5767,92.84,31.1,248.8,33.07,1834.51,377.45,5.2087,3.9907,69.08,45.87,65.06,42.39,106.9,67.65,1719.08,9/9/2021 3:00,FALSE,4,9,3,9_12
12929,0.591,80.52,28.94,231.5,31.84,1822.9,363.33,5.2142,3.0377,66.21,45.6,63.97,42.36,87.6,64.86,1718.1,9/9/2021 4:00,FALSE,5,9,4,9_12
12930,0.4672,67.29,29.34,234.72,29.37,1806.31,331.98,5.2095,2.5738,66.17,46.67,63.34,43.4,136,64.8,1719.27,9/9/2021 5:00,TRUE,3,,5,9_12
12931,0.5427,75.55,28.1,224.79,27,1814.61,324.11,5.2134,1.1573,65.69,45.64,62.93,42.51,89.5,64.63,1722.37,9/9/2021 6:00,TRUE,2,,6,9_12
12932,0.5535,75.21,25.42,203.37,25.96,1825.71,310.5,5.2274,0.775,67.13,46.07,63.21,43.22,142.4,66.73,1716.52,9/9/2021 7:00,TRUE,4,,7,9_12
12933,0.5965,105.92,31.1,248.82,36.36,1841.8,411.5,5.2217,1.7543,71.7,45.94,64.82,42.47,131,70.46,1721.15,9/9/2021 8:00,TRUE,4,,8,9_12
12934,0.7734,137.35,33.65,269.22,0,1779.78,127.8,5.2319,2.3492,72.58,46.84,68.2,43.09,181.2,70.76,1720.22,9/9/2021 9:00,TRUE,,,9,9_12
12935,0.6597,151.37,38.08,304.64,33.62,1832,396.93,5.2359,2.3839,72.61,46.41,72.35,42.16,158.7,70.43,1721.04,9/9/2021 10:00,FALSE,1,12,10,9_12
12936,0.6307,134.57,37.84,302.7,36.52,1823.92,389.15,5.2245,2.1131,70.3,46.32,76.98,42.1,149,68.23,1721.75,9/9/2021 11:00,FALSE,0,12,11,9_12
12937,0.6403,132.23,36.86,294.85,38.92,1832.48,424.42,5.2264,1.9889,69.67,46.3,79.54,42.19,140.3,67.7,1719.59,9/9/2021 12:00,FALSE,2,12,12,9_12
12938,0.6662,129.77,35.27,282.16,38.98,1804.66,414.21,5.226,2.1024,69.43,46.06,80.42,42.12,139.7,67.66,1718.11,9/9/2021 13:00,TRUE,0,,13,9_12
12939,0.6418,130.28,36.49,291.9,34.74,1849.5,371.24,5.2309,2.1499,69.27,46.15,81.05,42.08,137.3,67.3,1721.76,9/9/2021 14:00,FALSE,0,12,14,9_12
12940,0.6479,132.89,36.78,294.22,38.45,1828.33,400.53,5.2316,2.3678,69.78,46.23,81.87,42.13,143.6,67.87,1722.19,9/9/2021 15:00,FALSE,1,12,15,9_12
12941,0.649,135.24,37.23,297.84,39.56,1841.31,418.36,5.2204,2.5961,70.17,46.29,81.48,42.13,145.6,68.12,1720.1,9/9/2021 16:00,FALSE,0,12,16,9_12
12942,0.6634,133.64,36.01,288.09,31.44,1832.75,385.02,5.2184,2.6998,69.95,46.16,80.22,42.15,143.3,68.07,1720.54,9/9/2021 17:00,FALSE,1,12,17,9_12
12943,0.7225,126.67,32.08,256.62,27.94,1830.45,327.37,5.2317,2.788,69.38,45.66,78.51,42.08,138.3,67.88,1718.5,9/9/2021 18:00,FALSE,0,12,18,9_12
12944,0.6883,129.88,34.21,273.66,25.72,1838.81,303.15,5.2239,2.8174,69.36,45.95,75.91,42.13,138,67.69,1716.34,9/9/2021 19:00,FALSE,0,12,19,9_12
12945,0.6704,133.91,35.61,284.87,35.87,1838.66,395.35,5.2293,2.9262,69.71,46.09,73.48,42.11,140.1,68.03,1718.5,9/9/2021 20:00,FALSE,0,12,20,9_12
12946,0.6547,123.69,34.36,274.87,34.22,1838.78,366.79,5.2222,4.3868,69.62,46,71.67,42.16,131.7,67.93,1719.71,9/9/2021 21:00,FALSE,0,12,21,9_12
12947,0.5942,106.74,34.25,274,35.04,1826.45,392.72,5.2165,5.4462,69.45,45.99,69.86,42.17,115.5,67.72,1719.23,9/9/2021 22:00,FALSE,0,12,22,9_12
12948,0.5798,102.85,34.38,275.03,34.22,1818.72,385.03,5.2245,5.5333,69.42,46.01,68.48,42.16,150,67.61,1716.7,9/9/2021 23:00,FALSE,3,12,23,9_12
12949,0.5752,94.74,32.74,261.89,32.81,1804.93,371.21,5.2312,5.31,68.25,45.83,66.35,42.18,98,66.78,1721.63,9/10/2021 0:00,TRUE,3,,0,9_3_12
12950,0.5891,85.83,30.08,240.68,31.21,1829.35,345.25,5.2184,4.9398,66.8,45.54,65.83,42.18,93.4,65.76,1720.02,9/10/2021 1:00,FALSE,0,,1,9_3_12
12951,0.5969,80.4,28.5,228.03,28.86,1830.51,325.99,5.2187,4.3348,65.75,45.65,64.47,42.47,87.7,64.59,1721.06,9/10/2021 2:00,FALSE,6,9,2,9_3_12
12952,0.6129,77.41,26.77,214.19,30.67,1820.37,365.29,5.2253,4.2329,65.38,45.14,63.15,42.15,86.8,64.42,1721.58,9/10/2021 3:00,FALSE,4,9,3,9_3_12
12953,0.6968,71.61,25.47,203.73,22.55,1820.18,295.64,5.2287,4.0108,64.85,45.27,61.92,42.43,83.3,64.16,1720.96,9/10/2021 4:00,FALSE,5,9,4,9_3_12
12954,0.5834,88.37,28.13,225.02,0,1821.41,116.92,5.2355,4.4293,68.32,46.46,61.25,43.3,155.7,67.27,1720.29,9/10/2021 5:00,TRUE,,,5,9_3_12
12955,0.5697,86.58,29.6,236.77,24.88,1836.37,299.93,5.2241,2.8965,66.69,45.41,61.04,42.1,125.3,65.76,1719.68,9/10/2021 6:00,FALSE,2,3,6,9_3_12
12956,0.5634,79.3,29.34,234.76,28.91,1830.24,331.34,5.2254,1.6932,65.14,45.39,61.62,42.11,82.6,64.15,1718.92,9/10/2021 7:00,FALSE,4,3,7,9_3_12
12957,0.5675,89.24,32.05,256.37,29.47,1820.44,358.73,5.2416,1.8389,67.08,45.69,64.23,42.11,100.4,65.8,1719.31,9/10/2021 8:00,FALSE,4,3,8,9_3_12
12958,0.5535,112.07,37.97,303.79,37.36,1838.69,411.95,5.2302,2.6221,70.42,46.4,68.18,42.17,118.3,68.43,1722.04,9/10/2021 9:00,FALSE,4,3,9,9_3_12
12959,0.5711,113.02,37.09,296.7,35.66,1834.82,383.42,5.2314,2.9962,70.76,46.51,73.14,42.38,125.7,68.83,1723.66,9/10/2021 10:00,FALSE,1,12,10,9_3_12
12960,0.5409,104.3,37.23,297.83,31.18,1815.07,342.86,5.2369,3.0398,69.86,46.25,76.9,42.1,126.7,67.99,1721.68,9/10/2021 11:00,FALSE,0,12,11,9_3_12
12961,0.527,99.96,37.34,298.69,33.92,1828.32,366.77,5.2296,3.0434,70,46.21,79.52,42.05,119.9,68.12,1721.44,9/10/2021 12:00,FALSE,2,12,12,9_3_12
12962,0.5765,115.88,37.65,301.22,43,1830.71,456.46,5.237,3.316,70.15,46.27,80.87,42.07,127.8,68.26,1722.29,9/10/2021 13:00,FALSE,1,12,13,9_3_12
12963,0.5836,104.22,35.02,280.16,41.14,1844.56,442.4,5.2343,3.4362,70.3,46.05,82.6,42.14,120.6,68.66,1721.76,9/10/2021 14:00,FALSE,0,12,14,9_3_12
12964,0.5675,122.89,39.77,318.17,38.48,1842.09,406.65,5.229,3.6647,71.15,46.49,82.68,42.05,134.3,69.06,1720.81,9/10/2021 15:00,FALSE,1,12,15,9_3_12
12965,0.5968,120.2,36.57,292.54,31.55,1836.19,350.56,5.2245,3.8754,71.77,46.77,81.62,42.69,145.8,69.96,1721.57,9/10/2021 16:00,FALSE,0,12,16,9_3_12
12966,0.5788,117.73,36.15,289.18,36.16,1826.46,415.81,5.2173,4.2439,72.88,46.49,81.29,42.46,126.5,70.97,1721.15,9/10/2021 17:00,FALSE,1,12,17,9_3_12
12967,0.6323,136.35,35.66,285.28,39.33,1817,420.72,5.2215,4.9326,74.93,46.47,79.25,42.49,171.6,73.28,1722.42,9/10/2021 18:00,FALSE,0,12,18,9_3_12
12968,0.6319,130.66,34.92,279.37,35.65,1825.57,404.62,5.2222,5.124,75.71,45.8,76.75,41.91,149,74.06,1724.71,9/10/2021 19:00,FALSE,0,12,19,9_3_12
12969,0.6113,140.71,37.81,302.48,33.56,1810.52,379.88,5.2197,5.2647,76.36,46.44,74.42,42.22,152.1,74.44,1721.35,9/10/2021 20:00,FALSE,0,12,20,9_3_12
12970,0.5801,123.41,37.73,301.86,40.32,1814.43,433.19,5.2166,5.9383,72.69,46.25,72.47,42.04,139.6,70.58,1719.66,9/10/2021 21:00,FALSE,0,12,21,9_3_12
12971,0.5783,111.11,36.15,289.16,35.7,1854.37,415.32,5.2124,6.1796,70.54,46.16,70.81,42.12,119.3,68.62,1718.66,9/10/2021 22:00,FALSE,0,12,22,9_3_12
12972,0.5738,105.16,35.21,281.65,33.44,1801.02,392.54,5.2241,5.9788,69.92,46.07,69.53,42.14,114.8,68.1,1720.25,9/10/2021 23:00,FALSE,3,12,23,9_3_12
12973,0.5985,109.25,34.58,276.67,36.45,1839.49,410.27,5.2113,5.8904,70.29,46.11,67.65,42.25,112.4,68.45,1719.15,9/11/2021 0:00,FALSE,4,,0,9_3_12
12974,0.5873,105.32,34.47,275.76,35.41,1821.23,398.03,5.2192,5.8021,69.9,46.07,66.64,42.22,108.7,68.17,1720.71,9/11/2021 1:00,FALSE,0,,1,9_3_12
12975,0.5796,99.63,33.66,269.3,35.4,1823.14,395.3,5.2201,5.4807,68.91,45.91,65.13,42.16,105.4,67.42,1720.4,9/11/2021 2:00,FALSE,6,9,2,9_3_12
12976,0.5943,97.92,32.41,259.3,30.47,1825.68,363.42,5.2097,5.2242,68.72,45.78,64.65,42.16,101.9,67.12,1719.23,9/11/2021 3:00,FALSE,4,9,3,9_3_12
12977,0.5895,91.87,31.43,251.42,33.94,1837.03,386.18,5.214,4.9562,67.68,45.61,63.82,42.1,101.1,66.38,1719.54,9/11/2021 4:00,FALSE,5,9,4,9_3_12
12978,0.6082,88.12,29.67,237.33,30.95,1822.14,341.35,5.2182,4.6753,66.99,45.45,62.45,42.14,91.7,65.93,1720.85,9/11/2021 5:00,FALSE,3,3,5,9_3_12
12979,0.5572,94.78,33.89,271.09,32.62,1823.58,375.68,5.2166,3.1062,67.67,45.94,62.37,42.16,99.2,66.19,1721.48,9/11/2021 6:00,FALSE,2,3,6,9_3_12
12980,0.557,92.53,33.25,266.01,31.47,1843.11,353.1,5.2269,2.2482,67.71,46.08,63.11,42.37,96.3,66.34,1722.25,9/11/2021 7:00,FALSE,4,3,7,9_3_12
12981,0.5728,106.98,35.63,285.02,39.65,1811.23,425.13,5.2332,2.4412,69.38,46.28,65.61,42.31,118,67.61,1723.89,9/11/2021 8:00,FALSE,4,3,8,9_3_12
12982,0.585,124.97,38.67,309.35,38.57,1810.78,418.01,5.2222,3.0304,71.82,46.55,69.87,42.24,133.2,69.57,1720.19,9/11/2021 9:00,FALSE,4,3,9,9_3_12
12983,0.5882,133.78,40.45,323.64,42.14,1852.12,454.57,5.223,3.6332,73.36,46.74,74.83,42.24,140.7,70.95,1722.81,9/11/2021 10:00,FALSE,1,,10,9_3_12
12984,0.6184,122.54,36.41,291.32,27.96,1813.44,335.43,5.2279,3.7155,72.62,46.84,77.8,42.78,158.2,70.84,1720.84,9/11/2021 11:00,FALSE,0,,11,9_3_12
12985,0.594,119.53,37.08,296.67,34.49,1815.04,374.19,5.2317,3.8801,73.19,46.63,80.14,42.5,142.3,71.31,1722.89,9/11/2021 12:00,FALSE,2,,12,9_3_12
12986,0.8398,127.91,36.83,294.67,2.5261,1818.06,130.1,5.2215,4.012,73.77,46.96,83,42.88,160.2,71.87,1720.51,9/11/2021 13:00,FALSE,0,,13,9_3_12
12987,3.0916,140.04,36.71,293.69,34.53,1824.24,387.58,5.2357,4.3133,74.89,47.19,85.09,43.1,173.2,72.93,1721.07,9/11/2021 14:00,FALSE,0,12,14,9_3_12
12988,0.6015,140.48,40.78,326.28,42.12,1841.03,455.66,5.225,4.4446,75.18,46.98,86.05,42.43,161.8,72.84,1722.62,9/11/2021 15:00,FALSE,1,12,15,9_3_12
12989,0.7188,138.47,38.58,308.64,41.45,1807.63,440.07,5.2244,4.5846,75.38,46.85,85.19,42.55,155.5,73.27,1720.76,9/11/2021 16:00,FALSE,0,12,16,9_3_12
12990,0.5954,148.47,42.08,336.64,45.33,1814.29,475.23,5.2181,4.5934,76,47.27,83.9,42.58,176.1,73.5,1722.56,9/11/2021 17:00,FALSE,1,12,17,9_3_12
12991,0.6215,148.27,40.06,320.5,40.39,1846.75,441.68,5.2253,4.7668,76.21,46.59,81.7,42.12,214.5,73.95,1722.63,9/11/2021 18:00,FALSE,0,12,18,9_3_12
12992,0.6254,143.57,38.73,309.87,39.72,1834.97,436.76,5.2254,4.7679,76.12,46.58,79.34,42.26,147.7,74,1721.54,9/11/2021 19:00,FALSE,0,12,19,9_3_12
12993,0.6284,140.72,37.95,303.63,38.34,1814.22,416.28,5.2268,4.7178,75.87,46.44,77.84,42.2,144.4,73.85,1720.33,9/11/2021 20:00,FALSE,0,12,20,9_3_12
12994,0.6503,132.66,35.22,281.73,38.48,1828.14,416.84,5.215,6.1874,75.26,46.15,76.51,42.23,141.4,73.35,1723.35,9/11/2021 21:00,FALSE,0,12,21,9_3_12
12995,0.6263,128.34,35.86,286.87,36.13,1830.78,398.8,5.2035,7.1075,74.53,46.28,76.13,42.29,131.8,72.72,1723.13,9/11/2021 22:00,FALSE,0,12,22,9_3_12
12996,0.6464,131.46,34.42,275.38,35.77,1835.15,399.98,5.215,7.3738,75.44,46.09,75.11,42.25,136.8,73.52,1720.66,9/11/2021 23:00,FALSE,3,12,23,9_3_12
12997,0.6275,134.27,36.11,288.91,34.8,1821.43,394.62,5.2238,7.4395,75.62,46.29,74.1,42.27,143,73.75,1722.17,9/12/2021 0:00,FALSE,4,,0,4_12
12998,0.5754,134.85,41.35,330.82,40.94,1847.75,442.39,5.2175,6.6749,74.06,46.82,73.04,42.2,141.4,71.51,1721,9/12/2021 1:00,FALSE,0,,1,4_12
12999,0.5852,134.39,40.67,325.33,41.18,1821.49,442.33,5.2116,6.2482,73.9,46.74,72.45,42.2,135.7,71.28,1720.21,9/12/2021 2:00,FALSE,1,4,2,4_12
13000,0.5647,135.03,42.25,337.98,41.1,1798.55,440.84,5.2183,6.1275,73.85,46.92,71.35,42.2,137.8,71.28,1722.01,9/12/2021 3:00,FALSE,2,4,3,4_12
13001,0.5831,134.63,40.84,326.68,41.2,1831.43,443.06,5.2088,6.0054,74.04,46.76,70.45,42.2,135.9,71.28,1719.38,9/12/2021 4:00,FALSE,0,4,4,4_12
13002,0.5819,132.73,40.5,323.99,39.35,1820.47,424.71,5.2169,5.8804,73.9,46.72,69.65,42.2,136.1,71.28,1723.97,9/12/2021 5:00,FALSE,4,4,5,4_12
13003,0.5687,140,43.04,344.36,40.93,1824.13,442.41,5.2221,3.852,74.22,47.32,68.73,42.51,146.4,71.23,1720.12,9/12/2021 6:00,FALSE,0,4,6,4_12
13004,0.5594,146.27,45.16,361.32,45.58,1843.59,480.22,5.2207,2.9138,74.69,47.39,68.66,42.36,148.9,71.68,1722.58,9/12/2021 7:00,FALSE,0,4,7,4_12
13005,0.5717,156.26,46.38,371.01,45.71,1828.26,477.73,5.2254,3.0759,75.9,47.42,70.53,42.23,163,72.7,1717.82,9/12/2021 8:00,FALSE,0,4,8,4_12
13006,0.5763,169.69,48.88,391.04,47.78,1817.92,500.65,5.2257,3.5822,77.85,47.69,74.79,42.23,179.6,74.44,1719.57,9/12/2021 9:00,FALSE,2,4,9,4_12
13007,0.6204,157.1,42.9,343.16,43.21,1833.82,458.43,5.2239,3.9595,78.08,47.02,77.85,42.23,165.9,75.37,1722.5,9/12/2021 10:00,FALSE,1,4,10,4_12
13008,0.6505,167.32,42.89,343.14,43.97,1836.52,469.46,5.2167,4.3375,79.29,47.02,80.52,42.23,172.8,76.48,1722.4,9/12/2021 11:00,FALSE,0,4,11,4_12
13009,0.6253,169.01,44.94,359.54,44.64,1826.73,474.26,5.2355,4.4272,79.47,47.24,83.02,42.23,174.8,76.53,1723.23,9/12/2021 12:00,FALSE,0,,12,4_12
13010,0.6249,172.23,45.62,364.93,44.84,1854.27,476.33,5.2231,4.5741,80.02,47.32,85.52,42.23,185.8,77.04,1723.15,9/12/2021 13:00,FALSE,1,,13,4_12
13011,0.6261,172.82,45.62,364.93,46.59,1836.74,491.43,5.2336,4.5495,79.77,47.32,86.96,42.23,183.2,76.77,1723.15,9/12/2021 14:00,FALSE,0,12,14,4_12
13012,0.6362,176.12,45.55,364.37,47.42,1821.26,499.92,5.2224,4.5369,79.89,47.32,86.75,42.23,187.2,76.92,1720.47,9/12/2021 15:00,FALSE,1,12,15,4_12
13013,0.6303,174.44,45.61,364.87,47.35,1817.45,499.16,5.2243,4.5583,79.89,47.32,86.22,42.23,182.4,76.95,1722.83,9/12/2021 16:00,FALSE,0,12,16,4_12
13014,0.6418,178.44,45.59,364.68,45.53,1820.08,482.53,5.2328,4.6228,80.44,47.32,84.94,42.23,192.3,77.43,1721.96,9/12/2021 17:00,FALSE,1,12,17,4_12
13015,0.6332,175.12,45.56,364.5,46.31,1817.78,486.26,5.2189,4.6739,80.18,47.32,83.08,42.23,191.5,77.41,1721.1,9/12/2021 18:00,FALSE,0,12,18,4_12
13016,0.6278,172.9,45.51,364.07,45.16,1851.39,486.51,5.2153,4.6455,80.24,47.32,81.21,42.23,184.4,77.43,1719.05,9/12/2021 19:00,FALSE,0,12,19,4_12
13017,0.6192,166.69,44.91,359.3,42.97,1833.66,455.95,5.23,4.464,79.42,47.24,79.67,42.23,178,76.78,1722.19,9/12/2021 20:00,FALSE,0,12,20,4_12
13018,0.6578,160.32,41.15,329.2,41.47,1824.86,442.62,5.2156,5.9263,78.25,46.57,78.1,41.98,224,75.81,1720.25,9/12/2021 21:00,FALSE,0,12,21,4_12
13019,0.6546,154.7,40.19,321.48,43.69,1836.64,461.61,5.2179,6.9957,78.14,46.63,76.78,42.14,174.1,75.66,1719.28,9/12/2021 22:00,FALSE,0,12,22,4_12
13020,0.6442,149.14,39.79,318.31,38.78,1839.28,426.5,5.2087,6.8557,77.5,46.68,75.64,42.24,150.4,75.21,1721.47,9/12/2021 23:00,FALSE,3,12,23,4_12
13021,0.6398,147.93,39.79,318.33,38.68,1819.34,419.54,5.2066,6.5894,77.38,46.68,74.77,42.24,149.1,74.96,1721.59,9/13/2021 0:00,FALSE,4,,0,4_12
13022,0.631,145.5,39.84,318.75,38.06,1815.41,414.6,5.2023,6.3792,77.07,46.68,73.89,42.24,148.3,74.69,1723.87,9/13/2021 1:00,FALSE,0,,1,4_12
13023,0.614,162.6,44.55,356.36,38.05,1818.76,421.24,5.1963,6.2081,78.13,47.37,73.46,42.4,179.6,74.81,1719.79,9/13/2021 2:00,FALSE,1,4,2,4_12
13024,0.5978,180.25,49.4,395.22,47.82,1822.87,504.22,5.1851,6.2639,79.28,48.14,72.65,42.63,188.3,75.34,1720.98,9/13/2021 3:00,FALSE,2,4,3,4_12
13025,0.6104,177.76,47.81,382.5,49.3,1846.27,517.68,5.2066,6.2101,79.24,47.9,71.16,42.56,183.3,75.44,1720.04,9/13/2021 4:00,FALSE,0,4,4,4_12
13026,0.6114,169.66,46.08,368.65,47.62,1822.72,497.12,5.1991,5.867,78.44,47.7,70.4,42.56,175.9,74.82,1722.25,9/13/2021 5:00,FALSE,4,4,5,4_12
13027,0.5978,191.55,51.73,413.85,48.28,1835.75,506.91,5.2048,3.7389,79.41,48.32,70.38,42.56,198.2,75.2,1722.86,9/13/2021 6:00,FALSE,0,4,6,4_12
13028,0.6075,195.52,51.7,413.62,54.4,1836.08,556.33,5.2103,2.7991,79.9,48.32,71.01,42.56,201,75.59,1721.45,9/13/2021 7:00,FALSE,0,4,7,4_12
13029,0.6187,211.9,54.06,432.47,55.24,1825.96,560.36,5.2198,3.1506,81.41,48.6,73.22,42.56,223.1,76.94,1718.31,9/13/2021 8:00,FALSE,0,4,8,4_12
13030,0.6289,192.03,49.23,393.87,58.58,1823.08,591.19,5.2228,3.7506,82.13,47.79,76.77,42.3,231,78.52,1720.34,9/13/2021 9:00,FALSE,2,4,9,4_12
13031,0.6694,202.44,48.2,385.59,46.45,1814.09,485.71,5.2177,4.1406,83.01,47.54,80.34,42.16,212.2,79.57,1721.24,9/13/2021 10:00,FALSE,1,4,10,4_12
13032,0.6565,209.43,50.45,403.61,50.25,1815.74,515.54,5.2198,4.3929,83.6,47.84,82.98,42.21,215.6,79.89,1722.1,9/13/2021 11:00,FALSE,0,4,11,4_12
13033,0.6577,200.46,48.67,389.4,47.81,1816.97,498.28,5.2309,4.1267,82.7,47.64,85.34,42.21,204.2,79.28,1721.76,9/13/2021 12:00,FALSE,0,,12,4_12
13034,0.6584,208.09,50.03,400.24,48.47,1841.42,509.39,5.2211,4.1521,83.34,47.84,88.32,42.26,216.7,79.71,1722.23,9/13/2021 13:00,FALSE,1,,13,4_12
13035,0.6612,200.59,48.42,387.4,48.97,1834.48,512.16,5.2316,4.089,82.59,47.61,90.3,42.21,203.5,79.14,1721.26,9/13/2021 14:00,FALSE,0,12,14,4_12
13036,0.6442,204.22,50.39,403.14,48.98,1839.93,514.81,5.2261,4.0792,82.95,47.84,90.88,42.21,207.7,79.34,1720.24,9/13/2021 15:00,FALSE,1,12,15,4_12
13037,0.6465,204.08,50.19,401.55,49.81,1805.46,508.07,5.2219,4.0879,82.73,47.81,91.04,42.21,206.5,79.24,1721.16,9/13/2021 16:00,FALSE,0,12,16,4_12
13038,0.6419,207.84,51.29,410.31,48.32,1840.89,506.04,5.2317,4.1013,83.06,47.93,89.58,42.21,213.3,79.32,1720.89,9/13/2021 17:00,FALSE,1,12,17,4_12
13039,0.6508,194.13,47.95,383.58,49.81,1804.92,506.06,5.2252,4.0088,82.11,47.56,87.64,42.21,204.7,78.79,1721.46,9/13/2021 18:00,FALSE,0,12,18,4_12
13040,0.6493,194.87,48.19,385.53,47.08,1848.82,492.89,5.2317,3.9476,82.21,47.58,84.68,42.21,197.4,78.82,1722.4,9/13/2021 19:00,FALSE,0,12,19,4_12
13041,0.6525,196.24,48.2,385.63,46.65,1855.32,496.01,5.2229,4.0252,82.3,47.58,82.8,42.21,199.5,79.09,1722.83,9/13/2021 20:00,FALSE,0,12,20,4_12
13042,0.6874,182.17,43.21,345.69,45.02,1836.03,479.3,5.2226,5.955,81.5,47.03,81.4,42.21,189.1,78.67,1720.59,9/13/2021 21:00,FALSE,0,12,21,4_12
13043,0.6715,181.71,44.25,353.96,43.61,1836.15,464.47,5.2093,7.1713,81.3,47.24,80.73,42.3,207.4,78.3,1720.46,9/13/2021 22:00,FALSE,0,12,22,4_12
13044,0.654,172.08,43.65,349.19,41.98,1832.96,452.67,5.205,6.9527,80.78,47.08,79.19,42.21,198.9,77.79,1720.9,9/13/2021 23:00,FALSE,3,12,23,4_12
13045,0.675,172,42.23,337.82,41.59,1810.6,450.51,5.2056,6.6185,80.33,46.96,77.66,42.24,173.6,77.41,1717.87,9/14/2021 0:00,FALSE,4,,0,4_12
13046,0.6891,168.9,40.72,325.76,42.38,1838.58,455.23,5.2031,6.2338,80.03,46.99,76.61,42.44,171.8,77.18,1720.16,9/14/2021 1:00,FALSE,0,,1,4_12
13047,0.6855,167.53,40.71,325.7,40.85,1829.37,442.81,5.1932,5.9406,79.76,46.99,75.82,42.44,169.5,76.81,1719.82,9/14/2021 2:00,FALSE,1,4,2,4_12
13048,0.6829,166.97,40.74,325.89,42.23,1844.93,455.8,5.1932,5.7392,79.71,46.99,74.97,42.44,171.5,76.81,1720.84,9/14/2021 3:00,FALSE,2,4,3,4_12
13049,0.6565,190.63,47,376.02,41.55,1826.84,442.64,5.1852,5.6456,81.16,47.83,74.07,42.58,225.3,77.36,1720.32,9/14/2021 4:00,FALSE,0,4,4,4_12
13050,0.5986,211.33,55.72,445.76,52.78,1812.71,543.23,5.1893,5.8437,82.5,48.58,73.45,42.36,216.6,77.89,1720.33,9/14/2021 5:00,FALSE,4,4,5,4_12
13051,0.5998,235.88,60.72,485.79,55.63,1834.02,571.91,5.2013,3.4699,83.49,49.45,72.88,42.67,250.6,78.14,1719.59,9/14/2021 6:00,FALSE,0,4,6,4_12
13052,0.5896,234.72,61.56,492.49,62.79,1834.22,631.33,5.2116,2.1028,83.34,49.3,73.34,42.43,240.8,78.18,1719.21,9/14/2021 7:00,FALSE,0,4,7,4_12
13053,0.6274,212.54,53.48,427.82,61.45,1835.11,615.45,5.2183,2.5847,83.35,48.26,75.9,42.29,251.6,79.1,1721.6,9/14/2021 8:00,FALSE,0,4,8,4_12
13054,0.6821,201.76,47.19,377.52,51.9,1824.72,529.31,5.2147,2.8061,82.71,47.49,77.87,42.22,214.7,79.21,1719.41,9/14/2021 9:00,FALSE,2,4,9,4_12
13055,0.6876,209.14,48.11,384.92,48.4,1821.36,502.8,5.2353,3.0891,83.49,47.76,80.3,42.39,214.8,79.82,1720.83,9/14/2021 10:00,FALSE,1,4,10,4_12
13056,0.6793,210.72,48.98,391.82,50.34,1827.02,521.48,5.2213,3.2556,83.56,47.86,82.91,42.39,215.7,79.79,1719.7,9/14/2021 11:00,FALSE,0,4,11,4_12
13057,0.6755,209.47,49.02,392.19,49.92,1832.36,516.38,5.2251,3.2713,83.36,47.86,86.03,42.39,212.7,79.64,1721.3,9/14/2021 12:00,FALSE,0,,12,4_12
13058,0.6751,215,50.11,400.85,48.89,1808.28,503.55,5.2259,3.3643,83.97,47.99,87.35,42.39,222.5,80.12,1720.32,9/14/2021 13:00,FALSE,1,,13,4_12
13059,0.6669,218.53,51.33,410.61,51.77,1848,539.62,5.2308,3.5427,84.15,48.11,88.51,42.39,223,80.22,1724.06,9/14/2021 14:00,FALSE,0,12,14,4_12
13060,0.6769,218.67,50.6,404.78,51,1818.34,523.79,5.2198,3.5337,84.12,48.04,89.32,42.39,220.9,80.19,1722.05,9/14/2021 15:00,FALSE,1,12,15,4_12
13061,0.6726,218.02,50.84,406.72,51.9,1833.35,534.39,5.231,3.5306,84.01,48.06,86.98,42.39,221.6,80.04,1722.49,9/14/2021 16:00,FALSE,0,12,16,4_12
13062,0.6934,226.48,50.82,406.57,50.6,1833.47,529.05,5.2309,3.7645,85.15,48.06,79.86,42.39,231.7,80.99,1721.82,9/14/2021 17:00,FALSE,1,12,17,4_12
13063,0.6764,204.17,47.95,383.6,52.45,1808.36,535.42,5.2345,3.5545,83.15,47.54,79.67,42.19,227.4,79.61,1723.54,9/14/2021 18:00,FALSE,0,12,18,4_12
13064,0.6744,194.32,46.32,370.58,46.25,1856.41,496.27,5.22,3.2438,82.16,47.56,78.22,42.39,196.3,78.94,1721.34,9/14/2021 19:00,FALSE,0,12,19,4_12
13065,0.676,190.82,45.58,364.67,47.24,1826.44,499.92,5.2247,3.1095,81.77,47.39,77.42,42.29,197.9,78.61,1718.57,9/14/2021 20:00,FALSE,0,12,20,4_12
13066,0.6621,175.31,43.58,348.67,43.52,1825.74,463.23,5.2118,4.8057,81.14,47.19,76.92,42.32,206.1,78.19,1718.91,9/14/2021 21:00,FALSE,0,12,21,4_12
13067,0.6619,177.98,44.09,352.73,42.72,1842.05,456.81,5.2221,6.1703,81.13,47.13,76.54,42.21,180.7,78.16,1721.05,9/14/2021 22:00,FALSE,0,12,22,4_12
13068,0.6808,178.1,42.93,343.4,43.07,1829.25,455.83,5.2146,6.2179,81.2,47.08,75.83,42.29,181.1,78.06,1719.38,9/14/2021 23:00,FALSE,3,12,23,4_12
13069,0.6883,175.01,41.85,334.78,42.53,1805.32,447.34,5.2178,5.9686,80.79,46.96,75.23,42.29,178.1,77.77,1720.41,9/15/2021 0:00,FALSE,4,,0,4_12
13070,0.6774,171.32,41.85,334.77,41.82,1827.74,452.58,5.2014,5.627,80.41,46.96,74.72,42.29,172.9,77.44,1720.33,9/15/2021 1:00,FALSE,0,,1,4_12
13071,0.6297,204.59,51.78,414.22,41.14,1826.06,447.64,5.1931,5.5631,82.12,48.14,74.21,42.36,227.5,77.92,1721.03,9/15/2021 2:00,FALSE,1,4,2,4_12
13072,0.5901,215,57.29,458.31,56.09,1840.57,570.48,5.2033,5.6315,82.86,48.69,73.6,42.28,217.7,78.1,1717.68,9/15/2021 3:00,FALSE,2,4,3,4_12
13073,0.5969,209.7,55.52,444.16,55.98,1812.26,561.16,5.1984,5.3645,82.29,48.49,73.52,42.28,212.7,77.5,1717.72,9/15/2021 4:00,FALSE,0,4,4,4_12
13074,0.5965,208.67,55.38,443,54.91,1810.96,554.9,5.1984,5.1626,82.26,48.46,72.3,42.28,212.2,77.55,1720.11,9/15/2021 5:00,FALSE,4,4,5,4_12
13075,0.5948,236.08,61.26,490.1,55.6,1810.8,568.08,5.2081,2.7435,83.5,49.48,71.32,42.64,247.6,78.15,1719.56,9/15/2021 6:00,FALSE,0,4,6,4_12
13076,0.6186,235.29,58.77,470.15,60.5,1855.68,614.97,5.2177,1.5184,83.43,49.16,71.17,42.6,239.8,78.31,1720.19,9/15/2021 7:00,FALSE,0,4,7,4_12
13077,0.6312,236.43,57.82,462.6,59.1,1799.4,590.62,5.2247,1.6805,83.48,49.06,71.27,42.6,241,78.26,1718.56,9/15/2021 8:00,FALSE,0,4,8,4_12
13078,0.6235,245.59,60.32,482.53,61.33,1832.35,616.45,5.2179,2.1215,84.28,49.33,72.24,42.6,249.9,79,1719.63,9/15/2021 9:00,FALSE,2,4,9,4_12
13079,0.6303,248.85,60.32,482.55,62.7,1822.22,624.07,5.2242,2.4794,84.75,49.34,73.9,42.6,257.5,79.4,1719.51,9/15/2021 10:00,FALSE,1,4,10,4_12
13080,0.6213,245.59,60.57,484.58,62.96,1830.53,628.88,5.2187,2.5707,84.62,49.34,74.54,42.58,250.9,79.4,1719.86,9/15/2021 11:00,FALSE,0,4,11,4_12
13081,0.6012,238,61.01,488.08,62,1813.26,616.84,5.2131,2.5957,83.92,49.11,74.27,42.3,248.3,78.89,1719.92,9/15/2021 12:00,FALSE,0,,12,4_12
13082,0.605,243.97,61.89,495.08,62.56,1823.32,627.66,5.2198,2.7327,84.27,49.21,74.82,42.3,250.3,79.04,1719.73,9/15/2021 13:00,FALSE,1,,13,4_12
13083,0.6045,242.64,61.66,493.26,62.38,1832.13,621.09,5.2201,2.8852,84.33,49.19,76.53,42.3,252.6,79.12,1719.24,9/15/2021 14:00,FALSE,0,12,14,4_12
13084,0.6088,191.47,50.66,405.28,61.88,1810.46,616.43,5.2263,2.6724,81.67,47.95,78.09,42.3,242.8,78.04,1722.02,9/15/2021 15:00,FALSE,1,12,15,4_12
13085,0.6167,176.83,47.07,376.6,46.29,1842.66,490.4,5.2241,2.4148,80.56,47.55,79.01,42.3,180.1,77.38,1722.52,9/15/2021 16:00,FALSE,0,12,16,4_12
13086,0.6323,187.58,48.03,384.22,48.42,1836.85,507.04,5.2231,2.5605,81.44,47.5,79.94,42.14,219.1,78.03,1721.86,9/15/2021 17:00,FALSE,1,12,17,4_12
13087,0.6409,181.04,46.19,369.53,47,1812.76,486.97,5.2151,2.6686,80.25,47.18,78.01,42.02,194.8,77.27,1720.73,9/15/2021 18:00,FALSE,0,12,18,4_12
13088,0.6875,175.28,41.96,335.7,43.02,1825.92,459,5.2327,2.4435,79.5,46.95,76.66,42.27,183.1,76.79,1720.67,9/15/2021 19:00,FALSE,0,12,19,4_12
13089,0.6758,184.38,44.42,355.33,43.63,1833.47,468.99,5.219,2.7125,80.74,47.23,75.85,42.27,187.1,77.77,1719.59,9/15/2021 20:00,FALSE,0,12,20,4_12
13090,0.6719,170.84,42.16,337.31,43.57,1799.74,462.1,5.2188,4.4022,79.99,47.01,75.5,42.3,181.1,77.28,1718.69,9/15/2021 21:00,FALSE,0,12,21,4_12
13091,0.6659,171.34,42.66,341.3,41.19,1816.37,437.67,5.2111,5.7336,80.68,47.02,74.46,42.26,202.5,77.81,1719.21,9/15/2021 22:00,FALSE,0,12,22,4_12
13092,0.6766,183.67,44.48,355.81,40.67,1805.89,434.4,5.2005,5.8271,80.78,47.37,73.85,42.4,229.4,77.69,1719.27,9/15/2021 23:00,FALSE,3,12,23,4_12
13093,0.5983,211.42,55.7,445.63,58.05,1818.5,588.38,5.2047,5.8469,82.36,48.79,72.4,42.56,227.7,77.66,1716.5,9/16/2021 0:00,FALSE,4,,0,4_12
13094,0.6095,198.16,52,416.04,53.26,1831.11,549.56,5.1944,5.2059,80.93,48.34,71.54,42.53,212.9,76.58,1719.05,9/16/2021 1:00,FALSE,0,,1,4_12
13095,0.6115,205.38,53.32,426.58,53.69,1814.56,545.05,5.195,5.3665,81.92,48.49,71.39,42.53,212.9,77.4,1717.89,9/16/2021 2:00,FALSE,1,4,2,4_12
13096,0.6026,201.92,53.41,427.27,53.72,1808.76,546.74,5.2051,5.2791,81.47,48.49,70.76,42.53,208,77.03,1720.64,9/16/2021 3:00,FALSE,2,4,3,4_12
13097,0.6055,192.2,51.14,409.1,52.22,1843.12,541.85,5.1992,4.9841,80.76,48.24,70.21,42.53,195.6,76.48,1720.74,9/16/2021 4:00,FALSE,0,4,4,4_12
13098,0.604,185.43,49.87,398.96,52.37,1852.55,545.3,5.1991,4.6848,80.04,48.09,69.66,42.53,191.5,75.91,1723.39,9/16/2021 5:00,FALSE,4,4,5,4_12
13099,0.5938,195.75,52.96,423.69,51.36,1831.32,527.4,5.2028,2.1749,80.05,48.44,69.06,42.53,203.3,75.57,1720.3,9/16/2021 6:00,FALSE,0,4,6,4_12
13100,0.5906,185.63,51.04,408.3,52.78,1811.46,537.51,5.2155,0.9014,79.21,48.22,69.31,42.53,193.9,75.15,1722.52,9/16/2021 7:00,FALSE,0,4,7,4_12
13101,0.603,194.9,51.93,415.41,53.16,1817.94,540.6,5.2218,1.2538,79.94,48.32,70.83,42.53,204.2,75.65,1722.2,9/16/2021 8:00,FALSE,0,4,8,4_12
13102,0.5991,197.67,52.83,422.63,53.17,1834.43,548.53,5.2101,1.5535,80.37,48.42,73.41,42.53,205.3,76.17,1722.14,9/16/2021 9:00,FALSE,2,4,9,4_12
13103,0.616,198.14,51.46,411.68,53.7,1833.45,550.06,5.2241,1.8084,80.74,48.27,76.16,42.53,215.8,76.57,1722.31,9/16/2021 10:00,FALSE,1,4,10,4_12
13104,0.5947,170.56,47.52,380.13,45.68,1837.8,483.76,5.2297,2.0685,79.88,47.58,79.79,42.28,175.5,76.62,1721.9,9/16/2021 11:00,FALSE,0,4,11,4_12
13105,0.5995,174.26,47.95,383.57,46.74,1821.28,489.37,5.2315,2.2937,80.4,47.58,82.24,42.23,179.8,77.12,1721.23,9/16/2021 12:00,FALSE,0,,12,4_12
13106,0.6117,179.31,48,384.01,46.38,1818.17,486.12,5.2155,2.4331,80.71,47.58,84.54,42.23,189.5,77.37,1723.2,9/16/2021 13:00,FALSE,1,,13,4_12
13107,0.6177,181.41,47.98,383.83,47.15,1819.09,489.21,5.2218,2.4504,80.82,47.58,84.51,42.23,197.9,77.57,1722.38,9/16/2021 14:00,FALSE,0,12,14,4_12
