,ESB Chiller Plant plantEfficiency,ESB_Chillers Demand,ESB_Chillers percentRefrigerationLoad,ESB_Chillers tonnage,Active_Chiller_Load_Percent Value,Primary_CHW_Flow Value,Building_Load Value,ESB_Chillers chillerEvapDifferentialPress,ESB_Chillers chillerCondDifferentialPress,ESB_Chillers chillerCondLeavingWaterTemp,ESB_Chillers chillerEvapEnteringWaterTemp,ESB_Chillers outdoorAirTemp,ESB_Chillers chillerEvapLeavingWaterTemp,ESB_Chillers chillerTotalKw,ESB_Chillers chillerCondEnteringWaterTemp,ESB_Chillers chillerEvapWaterFlow,time,anomaly,kmeans_labels,path_index,hour,pattern
13108,0.6377,193.17,48.8,390.42,48,1819.39,502.01,5.2164,2.7191,81.36,47.43,85.05,41.99,211.1,77.88,1722.68,9/16/2021 15:00,FALSE,1,12,15,4_12
13109,0.6559,197.54,48.22,385.77,48.24,1857.65,510.52,5.2449,2.8879,81.7,47.73,85.27,42.35,202.7,78.21,1721.6,9/16/2021 16:00,FALSE,0,12,16,4_12
13110,0.6438,195.38,48.69,389.56,47.74,1849.55,499.26,5.2333,2.9393,81.51,47.7,84.48,42.28,198.6,78.11,1721.99,9/16/2021 17:00,FALSE,1,12,17,4_12
13111,0.6534,188.31,46.66,373.31,48.7,1826.64,508.94,5.2327,2.9478,81.11,47.38,83,42.18,200.5,77.91,1721.84,9/16/2021 18:00,FALSE,0,12,18,4_12
13112,0.6516,184.18,46,367.96,45.05,1818.32,475.31,5.2187,2.9442,80.92,47.28,80.21,42.15,186,77.71,1721.94,9/16/2021 19:00,FALSE,0,12,19,4_12
13113,0.6424,178.4,45.56,364.5,45.02,1824.68,480.37,5.224,2.8005,80.16,47.23,78.48,42.15,183.6,77.17,1722.05,9/16/2021 20:00,FALSE,0,12,20,4_12
13114,0.658,160.68,41.07,328.59,42.38,1820.05,451.99,5.2173,4.3464,79.13,46.86,77.42,42.28,171.3,76.55,1721.02,9/16/2021 21:00,FALSE,0,12,21,4_12
13115,0.659,159.05,40.81,326.46,38.98,1834.1,421.42,5.2097,5.5369,79.21,46.65,76.01,42.1,182.4,76.49,1719.61,9/16/2021 22:00,FALSE,0,12,22,4_12
13116,0.6725,159.84,40.07,320.56,41.11,1844.52,444.6,5.2086,5.5485,78.81,46.85,74.97,42.39,161.6,76.22,1722.42,9/16/2021 23:00,FALSE,3,12,23,4_12
13117,0.6882,156.06,38.45,307.62,39.82,1800.33,426.16,5.2067,5.39,78.5,46.68,74.08,42.39,157.6,75.92,1720.62,9/17/2021 0:00,FALSE,4,,0,4_12
13118,0.6204,180.51,47.82,382.52,39.46,1830.65,429.32,5.1995,5.3256,79.87,47.73,73.34,42.4,203.4,76.22,1723.16,9/17/2021 1:00,FALSE,0,,1,4_12
13119,0.5916,191.42,52.17,417.38,51.44,1813.59,526.98,5.2064,5.3395,80.58,48.18,72.55,42.36,194.8,76.32,1722.67,9/17/2021 2:00,FALSE,1,4,2,4_12
13120,0.5905,188.57,51.71,413.7,52.69,1820.78,540.99,5.2064,5.1892,80.33,48.13,71.75,42.36,192.4,76.04,1722.17,9/17/2021 3:00,FALSE,2,4,3,4_12
13121,0.5946,185.09,50.64,405.15,50.73,1842.41,523.2,5.203,5.0259,79.97,48.01,71.13,42.36,191.6,76.02,1722.78,9/17/2021 4:00,FALSE,0,4,4,4_12
13122,0.5938,179.41,49.49,395.93,50.08,1805.08,513.14,5.2004,4.8409,79.56,47.89,71.05,42.36,181.7,75.62,1720.43,9/17/2021 5:00,FALSE,4,4,5,4_12
13123,0.5841,202.83,55.35,442.78,52.01,1800.22,527.75,5.1931,2.5172,80.89,48.69,71.36,42.52,209.6,76.22,1722.2,9/17/2021 6:00,FALSE,0,4,6,4_12
13124,0.5871,202.07,54.86,438.92,56.18,1815.75,569.59,5.2277,1.3944,80.78,48.49,71.98,42.37,204.7,76.34,1720.84,9/17/2021 7:00,FALSE,0,4,7,4_12
13125,0.5858,209.02,56.5,452.01,55.82,1820.36,566.07,5.2242,1.7384,81.45,48.66,72.71,42.37,213.8,76.87,1722.88,9/17/2021 8:00,FALSE,0,4,8,4_12
13126,0.5997,221.73,57.8,462.41,58.49,1831.1,595.03,5.229,2.1682,82.59,48.81,74.43,42.37,229.6,77.72,1721.43,9/17/2021 9:00,FALSE,2,4,9,4_12
13127,0.6164,200.5,52.13,417.06,60.16,1824.65,606.93,5.2239,2.4987,81.9,48.05,78.06,42.23,232.5,78.11,1720.54,9/17/2021 10:00,FALSE,1,4,10,4_12
13128,0.6663,187.43,45.64,365.09,45.57,1848,485.18,5.2232,2.5013,81.13,47.32,78.01,42.23,190.6,77.77,1723.04,9/17/2021 11:00,FALSE,0,4,11,4_12
13129,0.6724,198.2,47.18,377.43,46.36,1840.31,489.74,5.2173,2.8222,82.35,47.56,78.24,42.3,204.7,78.87,1722.13,9/17/2021 12:00,FALSE,0,,12,4_12
13130,0.6369,238.22,57.97,463.74,48.21,1826.07,503.16,5.2252,3.1008,84.35,48.7,74.08,42.23,261.3,79.5,1720.29,9/17/2021 13:00,FALSE,1,,13,4_12
13131,0.613,268.52,66.07,528.54,66.43,1824.6,652.62,5.2242,3.4781,86.32,49.68,74.1,42.31,271.8,80.38,1720.57,9/17/2021 14:00,FALSE,0,12,14,4_12
13132,0.6161,275.1,67.07,536.59,67.07,1810.12,661,5.2133,3.6548,86.79,49.98,75.5,42.5,282.4,80.8,1721.19,9/17/2021 15:00,FALSE,1,12,15,4_12
13133,0.6336,292.76,68.7,549.58,68.03,1841.72,678.12,5.2221,3.7687,87.33,49.83,75.52,42.16,329,81.13,1718.98,9/17/2021 16:00,FALSE,0,12,16,4_12
13134,0.6351,290.68,68.1,544.78,67.3,1806.78,659,5.2222,3.8457,87.25,49.93,74.83,42.33,296.8,81.13,1720.02,9/17/2021 17:00,FALSE,1,12,17,4_12
13135,0.6414,275.45,64.46,515.71,66.64,1836.85,657.13,5.2243,3.6285,86.27,49.51,74.1,42.33,283.7,80.57,1723.84,9/17/2021 18:00,FALSE,0,12,18,4_12
13136,0.6346,278.91,65.85,526.81,65.43,1846.75,658.74,5.2235,3.6313,86.58,49.68,74.28,42.33,283.3,80.77,1719.44,9/17/2021 19:00,FALSE,0,12,19,4_12
13137,0.6325,266.47,63.6,508.79,64.99,1832.86,647.5,5.2201,3.5209,85.57,49.43,74.02,42.33,276.7,80.2,1718.81,9/17/2021 20:00,FALSE,0,12,20,4_12
13138,0.6284,248.29,60.45,483.56,61.16,1831.33,610.91,5.2217,5.093,84.36,49.08,73.66,42.33,253.6,79.2,1718.08,9/17/2021 21:00,FALSE,0,12,21,4_12
13139,0.6407,249.38,59.49,475.92,61.08,1836.18,615.51,5.2183,6.4425,84.78,48.96,73.56,42.33,255.5,79.52,1722.56,9/17/2021 22:00,FALSE,0,12,22,4_12
13140,0.6324,244.52,59.35,474.83,59.26,1850.17,606.24,5.2064,6.395,84.4,48.96,73.36,42.33,248.1,79.15,1718.54,9/17/2021 23:00,FALSE,3,12,23,4_12
13141,0.625,240.38,59.2,473.59,59.8,1833.66,601.8,5.2014,6.1605,83.98,48.93,73.18,42.33,244.6,78.9,1720.66,9/18/2021 0:00,FALSE,4,,0,4_12
13142,0.6366,239.39,57.89,463.1,58.36,1819.22,581.93,5.1952,6.0325,84.09,48.79,73.53,42.33,244,78.82,1721.44,9/18/2021 1:00,FALSE,0,,1,4_12
13143,0.636,238.77,57.82,462.54,58.33,1820.62,591.7,5.2033,5.9085,83.99,48.79,73.19,42.33,240.9,78.87,1719.37,9/18/2021 2:00,FALSE,1,4,2,4_12
13144,0.6266,234.32,57.79,462.32,57.93,1849.16,590.95,5.1956,5.7899,83.77,48.79,72.61,42.33,240.2,78.72,1718.54,9/18/2021 3:00,FALSE,2,4,3,4_12
13145,0.6107,225.7,57.57,460.6,56.66,1813.77,571.79,5.2027,5.5221,83.18,48.79,71.98,42.35,231.4,78.3,1718.73,9/18/2021 4:00,FALSE,0,4,4,4_12
13146,0.5979,212.29,55.98,447.8,55.86,1849.38,575.44,5.1913,5.3213,83.08,48.91,71.55,42.66,227.6,78.2,1720,9/18/2021 5:00,FALSE,4,4,5,4_12
13147,0.6279,246.38,60.11,480.85,60.23,1833.33,609.97,5.1907,2.6428,84.33,49.37,71.7,42.65,254.5,78.7,1719.56,9/18/2021 6:00,FALSE,0,4,6,4_12
13148,0.6244,245.75,60.28,482.23,60.72,1821.74,613.78,5.2125,1.3948,84.28,49.39,72.09,42.65,252.8,78.83,1718.01,9/18/2021 7:00,FALSE,0,4,7,4_12
13149,0.6251,252.95,61.72,493.75,62.94,1821.13,628.35,5.2091,1.7012,85.03,49.39,73.29,42.5,262.2,79.4,1720.87,9/18/2021 8:00,FALSE,0,4,8,4_12
13150,0.6102,262.98,65.22,521.73,64.54,1852.56,654.43,5.2178,2.1189,85.84,49.64,74.28,42.36,267.9,80.15,1719.12,9/18/2021 9:00,FALSE,2,4,9,4_12
13151,0.5935,236.57,61.5,491.97,64.75,1841.6,646.06,5.2223,2.1545,83.84,49.22,72.91,42.36,264.2,78.75,1721.26,9/18/2021 10:00,FALSE,1,4,10,4_12
13152,0.5823,225.43,60.33,482.64,60.15,1837.53,609.2,5.2094,1.8641,82.56,49.09,70.58,42.36,233,77.74,1719.88,9/18/2021 11:00,FALSE,0,4,11,4_12
13153,0.5953,232.15,60.4,483.17,60.64,1840.35,613.78,5.2166,2.0424,83.16,49.09,70.85,42.36,239.3,78.24,1721.76,9/18/2021 12:00,FALSE,0,,12,4_12
13154,0.6055,236.76,60.37,482.95,59.3,1818.06,593.55,5.2236,2.3228,83.65,49.09,72.15,42.36,245.3,78.59,1720.97,9/18/2021 13:00,FALSE,1,,13,4_12
13155,0.6041,241.4,61.46,491.66,62.25,1829.87,619.83,5.2259,2.4236,83.88,49.21,73.68,42.36,249.7,78.61,1720.28,9/18/2021 14:00,FALSE,0,12,14,4_12
13156,0.5983,237.43,61.19,489.51,61.57,1839.32,622.11,5.2201,2.5745,83.77,49.19,74.53,42.36,247.6,78.63,1719.5,9/18/2021 15:00,FALSE,1,12,15,4_12
13157,0.6059,249.07,62.86,502.86,60.35,1828.79,610.06,5.2243,2.7653,84.78,49.36,75.56,42.36,261.6,79.43,1722.51,9/18/2021 16:00,FALSE,0,12,16,4_12
13158,0.6074,247.17,62.31,498.51,63.99,1838.92,641.09,5.229,2.9681,84.64,49.31,75,42.36,255.1,79.31,1719.8,9/18/2021 17:00,FALSE,1,12,17,4_12
13159,0.6146,232.45,58.61,468.85,62.41,1805.72,616.64,5.2211,2.8702,83.83,48.89,74.42,42.36,242.7,78.93,1722.25,9/18/2021 18:00,FALSE,0,12,18,4_12
13160,0.6023,233.82,60.09,480.72,60.09,1837.25,608.11,5.2271,2.8654,83.96,49.06,73.54,42.36,240.9,78.96,1720.01,9/18/2021 19:00,FALSE,0,12,19,4_12
13161,0.6031,228.04,58.78,470.23,60.88,1847.68,607.91,5.2175,2.8886,83.47,48.91,72.88,42.36,238.1,78.66,1720.5,9/18/2021 20:00,FALSE,0,12,20,4_12
13162,0.6076,216.03,55.86,446.89,57.85,1833.65,586.5,5.2221,4.4011,82.78,48.59,72.42,42.36,224.9,78.2,1719.54,9/18/2021 21:00,FALSE,0,12,21,4_12
13163,0.5936,208.97,55.69,445.54,57.13,1820.11,573.39,5.2236,5.4224,82.14,48.57,71.82,42.36,217.2,77.6,1721.16,9/18/2021 22:00,FALSE,0,12,22,4_12
13164,0.6008,208.75,55.02,440.16,55.33,1800.91,555.25,5.207,5.5843,82.32,48.49,71.82,42.36,212.6,77.68,1721.21,9/18/2021 23:00,FALSE,3,12,23,4_12
13165,0.5919,204.85,55,440.03,55.02,1842.43,565.01,5.2025,5.5516,82.02,48.49,71.64,42.36,209.7,77.53,1720.71,9/19/2021 0:00,FALSE,4,,0,4_12
13166,0.5794,198.85,54.93,439.44,53.69,1825.3,546.82,5.203,5.2832,81.39,48.49,71.52,42.36,202.9,77.03,1718.38,9/19/2021 1:00,FALSE,0,,1,4_12
13167,0.5783,198.89,55,440.03,52.17,1842.57,542.51,5.2005,5.2205,81.57,48.49,71.22,42.36,202.2,77.23,1720.7,9/19/2021 2:00,FALSE,1,4,2,4_12
13168,0.5908,193.8,52.76,422.12,51.9,1828.42,538.29,5.2,5.0312,81.08,48.24,71.02,42.36,198,76.73,1720.41,9/19/2021 3:00,FALSE,2,4,3,4_12
13169,0.595,193.57,52.36,418.87,51.71,1826.12,528.67,5.2069,4.8347,80.94,48.19,70.92,42.36,196.2,76.63,1721.7,9/19/2021 4:00,FALSE,0,4,4,4_12
13170,0.596,194.1,52.37,418.94,51.43,1823.97,530.63,5.1943,4.7546,80.96,48.19,70.92,42.36,199.6,76.63,1721.99,9/19/2021 5:00,FALSE,4,4,5,4_12
13171,0.5932,216.18,57.25,457.96,54.12,1827.61,552.59,5.211,2.2893,81.92,48.75,70.82,42.36,225.9,77.06,1719.85,9/19/2021 6:00,FALSE,0,4,6,4_12
13172,0.5838,214.06,57.73,461.85,57.43,1812.77,574.55,5.2144,1.2138,81.79,48.8,70.61,42.36,218.3,77.11,1720.93,9/19/2021 7:00,FALSE,0,4,7,4_12
13173,0.591,216.99,57.68,461.42,56.16,1836.72,574.75,5.2169,1.4962,81.99,48.8,70.61,42.36,220.3,77.24,1719.32,9/19/2021 8:00,FALSE,0,4,8,4_12
13174,0.5924,220.81,58.37,466.96,57.03,1831.51,582.89,5.2271,1.7698,82.27,48.87,70.69,42.36,229.4,77.46,1719.98,9/19/2021 9:00,FALSE,2,4,9,4_12
13175,0.5901,229.43,60.38,483.06,59.82,1824.5,600.88,5.2301,2.1125,83.01,49.1,71.22,42.36,234.8,78.14,1720.15,9/19/2021 10:00,FALSE,1,4,10,4_12
13176,0.6053,236.49,60.35,482.82,61.12,1850.3,612.83,5.2269,2.3689,83.68,49.1,71.89,42.36,240.9,78.59,1719.3,9/19/2021 11:00,FALSE,0,4,11,4_12
13177,0.6091,238.5,60.34,482.76,61.06,1811.58,611.47,5.2168,2.524,83.91,49.1,72.75,42.36,243.3,78.73,1719.06,9/19/2021 12:00,FALSE,0,,12,4_12
13178,0.6204,245.12,60.6,484.77,62.51,1835.59,629.8,5.226,2.7054,84.43,49.12,72.75,42.36,249.6,79.04,1719.87,9/19/2021 13:00,FALSE,1,,13,4_12
13179,0.6,247.48,63.11,504.92,62.57,1833.49,628.19,5.2336,2.8376,84.58,49.4,72.77,42.36,249.7,79.29,1721.37,9/19/2021 14:00,FALSE,0,12,14,4_12
13180,0.6145,254.28,63.02,504.15,62.75,1841.97,631.93,5.2154,2.9925,85.03,49.4,73.06,42.36,260,79.51,1718.75,9/19/2021 15:00,FALSE,1,12,15,4_12
13181,0.6096,252.03,63.05,504.44,62.4,1810.79,615.15,5.2188,3.0952,84.98,49.4,73.06,42.36,257.5,79.56,1719.72,9/19/2021 16:00,FALSE,0,12,16,4_12
13182,0.6057,238.45,60.67,485.36,61.1,1827.97,611.38,5.2233,2.9,83.86,49.12,73.06,42.36,249.1,78.81,1722.68,9/19/2021 17:00,FALSE,1,12,17,4_12
13183,0.601,234.45,60.3,482.43,61.34,1838.02,622.08,5.2262,2.8852,83.76,49.09,72.86,42.36,241.8,78.81,1718.68,9/19/2021 18:00,FALSE,0,12,18,4_12
13184,0.6063,230.08,58.84,470.76,60.31,1845.57,608.94,5.2147,2.8683,83.34,48.92,72.46,42.36,238,78.51,1721.56,9/19/2021 19:00,FALSE,0,12,19,4_12
13185,0.6135,228.55,57.87,462.97,58.13,1824.49,583.77,5.2311,2.8683,83.35,48.82,72.18,42.36,235.4,78.53,1719.24,9/19/2021 20:00,FALSE,0,12,20,4_12
13186,0.6018,216.61,56.51,452.12,56.15,1814.6,566.9,5.2245,4.4247,82.68,48.66,72.15,42.36,225.5,78.13,1719.99,9/19/2021 21:00,FALSE,0,12,21,4_12
13187,0.5983,212.84,56.1,448.8,55.34,1807.21,562.99,5.215,5.6089,82.65,48.62,72.15,42.36,219.4,78.13,1720.58,9/19/2021 22:00,FALSE,0,12,22,4_12
13188,0.6117,213.77,55,440.03,55.32,1822.26,560.98,5.2145,5.7841,82.73,48.49,72.08,42.36,221.5,77.95,1721.38,9/19/2021 23:00,FALSE,3,12,23,4_12
13189,0.6029,216.5,56.37,450.98,56.16,1828.59,572.13,5.2104,5.8225,82.89,48.64,71.85,42.36,221,78.06,1722.15,9/20/2021 0:00,FALSE,4,,0,4_12
13190,0.5882,216.19,57.7,461.6,56.77,1835.59,584.9,5.2084,5.7234,82.81,48.79,71.85,42.36,224.3,78.06,1721.64,9/20/2021 1:00,FALSE,0,,1,4_12
13191,0.5807,212.31,57.67,461.36,56.95,1830.6,574.89,5.2174,5.5344,82.43,48.79,71.85,42.36,217.1,77.83,1720.76,9/20/2021 2:00,FALSE,1,4,2,4_12
13192,0.5827,212.77,57.53,460.27,55.86,1828.3,570.99,5.2029,5.434,82.54,48.79,71.85,42.36,218.1,77.83,1716.66,9/20/2021 3:00,FALSE,2,4,3,4_12
13193,0.5865,215.05,57.63,461.02,56.77,1832.16,576.22,5.199,5.3382,82.69,48.79,71.85,42.36,224,77.89,1719.49,9/20/2021 4:00,FALSE,0,4,4,4_12
13194,0.5908,213.23,56.86,454.9,55.6,1803.92,554.26,5.1901,5.3038,82.71,48.69,71.85,42.36,216.7,77.88,1723.25,9/20/2021 5:00,FALSE,4,4,5,4_12
13195,0.61,235.6,59.67,477.37,57.39,1805.42,575,5.2083,2.7014,83.54,49.02,72.15,42.36,242.2,78.13,1719.62,9/20/2021 6:00,FALSE,0,4,6,4_12
13196,0.6008,234.94,60.43,483.41,60.24,1841.42,604.89,5.2219,1.4751,83.6,49.09,71.47,42.36,239.7,78.43,1721.96,9/20/2021 7:00,FALSE,0,4,7,4_12
13197,0.5978,233.23,60.36,482.89,59.2,1833.76,598.18,5.2162,1.6608,83.42,49.09,70.89,42.36,238.7,78.43,1720.11,9/20/2021 8:00,FALSE,0,4,8,4_12
13198,0.6126,241.19,60.56,484.47,62.11,1837.02,627.61,5.2216,1.9365,83.8,49.12,70.94,42.36,249.5,78.58,1719.35,9/20/2021 9:00,FALSE,2,4,9,4_12
13199,0.6051,237.82,60.62,484.96,63.04,1810.51,620.82,5.2188,2.1999,83.88,49.12,71.27,42.36,247.4,78.83,1720.68,9/20/2021 10:00,FALSE,1,4,10,4_12
13200,0.6142,247.81,61.73,493.8,60.13,1853.35,617.12,5.2202,2.2756,84.58,49.24,72.01,42.36,258.2,79.18,1720.53,9/20/2021 11:00,FALSE,0,4,11,4_12
13201,0.6089,251.67,63.03,504.24,64.13,1852.44,648.18,5.2228,2.2682,84.71,49.39,72.17,42.36,257.2,79.34,1719.73,9/20/2021 12:00,FALSE,0,,12,4_12
13202,0.6226,258.5,63.03,504.21,64,1831.94,639.17,5.2298,2.5049,85.17,49.39,72.5,42.36,263.4,79.64,1719.65,9/20/2021 13:00,FALSE,1,,13,4_12
13203,0.6264,260.67,63.09,504.72,65.07,1817.51,643.33,5.2306,2.9056,85.44,49.39,72.71,42.36,264.7,79.84,1721.38,9/20/2021 14:00,FALSE,0,12,14,4_12
13204,0.6146,254.72,63.07,504.55,63.69,1803.21,623.27,5.221,2.9256,84.96,49.39,72.21,42.36,259.3,79.44,1720.8,9/20/2021 15:00,FALSE,1,12,15,4_12
13205,0.6158,253.95,62.79,502.29,63.67,1821.31,629.18,5.2269,2.9654,84.86,49.37,72.13,42.36,261.4,79.32,1719.15,9/20/2021 16:00,FALSE,0,12,16,4_12
13206,0.5935,231.1,60.38,483.05,62.14,1832.87,614.43,5.2183,2.6801,83.07,49.1,71.28,42.36,240.9,78.12,1720.15,9/20/2021 17:00,FALSE,1,12,17,4_12
13207,0.596,220.64,57.92,463.38,60.76,1802.18,600.71,5.223,2.5793,82.4,48.82,71.13,42.36,232.5,77.7,1720.12,9/20/2021 18:00,FALSE,0,12,18,4_12
13208,0.5829,208.17,56.56,452.5,57.15,1846.82,578.91,5.2159,2.45,81.49,48.67,70.78,42.36,215.2,77.11,1719.65,9/20/2021 19:00,FALSE,0,12,19,4_12
13209,0.5744,189.93,53.47,427.73,54.18,1818.66,552.89,5.2275,2.1487,79.76,48.32,69.97,42.36,197.6,75.78,1720.6,9/20/2021 20:00,FALSE,0,12,20,4_12
13210,0.5878,172.3,48.51,388.11,49.62,1824.21,512.76,5.2236,3.3259,78.41,47.77,69.62,42.36,178,74.88,1719.76,9/20/2021 21:00,FALSE,0,12,21,4_12
13211,0.587,164.99,46.99,375.96,48.85,1827.06,501.5,5.2169,4.1793,77.8,47.6,68.97,42.36,170.2,74.28,1721.23,9/20/2021 22:00,FALSE,0,12,22,4_12
13212,0.575,160.34,46.98,375.82,46.2,1830.62,485.72,5.2119,4.2307,77.38,47.6,68.59,42.36,163.9,73.95,1720.6,9/20/2021 23:00,FALSE,3,12,23,4_12
13213,0.5805,162.65,47.03,376.23,46.94,1810.73,482.72,5.2127,4.2909,77.61,47.6,68.49,42.36,166.7,73.95,1722.48,9/21/2021 0:00,FALSE,4,,0,4_12
13214,0.5889,165.34,46.96,375.66,46.54,1809.81,484.65,5.2077,4.2691,77.71,47.6,68.32,42.36,170.9,74.1,1719.88,9/21/2021 1:00,FALSE,0,,1,4_12
13215,0.5878,165.27,47.01,376.05,46.45,1817.18,486.93,5.2123,4.2907,77.8,47.6,68.71,42.36,174.9,74.23,1721.66,9/21/2021 2:00,FALSE,1,4,2,4_12
13216,0.5878,165.53,47.03,376.26,47.02,1817.99,491.46,5.211,4.3023,77.95,47.6,69.12,42.36,170.5,74.35,1722.6,9/21/2021 3:00,FALSE,2,4,3,4_12
13217,0.597,168.72,47.01,376.07,47.89,1820.99,493.98,5.1995,4.2991,78.29,47.6,69.12,42.36,174.4,74.55,1721.74,9/21/2021 4:00,FALSE,0,4,4,4_12
13218,0.5906,177.13,49.25,393.96,47.54,1839.39,501.72,5.2079,4.4493,79.12,47.85,69.47,42.36,184.5,75.12,1720.99,9/21/2021 5:00,FALSE,4,4,5,4_12
13219,0.5897,202.07,54.62,436.95,51.38,1812.54,527.24,5.2208,2.4474,80.57,48.46,69.78,42.36,208.3,76.05,1718.84,9/21/2021 6:00,FALSE,0,4,6,4_12
13220,0.5911,205.15,55.14,441.12,56.45,1843.52,576.47,5.2232,1.6355,80.87,48.51,70.28,42.36,210.6,76.42,1720.98,9/21/2021 7:00,FALSE,0,4,7,4_12
13221,0.5978,211.2,55.8,446.38,56.86,1806.46,570.87,5.227,1.978,81.33,48.58,71.02,42.36,217.9,76.74,1720.71,9/21/2021 8:00,FALSE,0,4,8,4_12
13222,0.6045,229.37,58.92,471.4,57.54,1850.19,592.45,5.2246,2.4545,82.86,48.93,72.07,42.36,238.7,77.87,1720.83,9/21/2021 9:00,FALSE,2,4,9,4_12
13223,0.6052,249.13,62.92,503.34,61.41,1834.51,614.3,5.2178,2.9629,84.61,49.38,74.88,42.36,257.6,79.25,1720.08,9/21/2021 10:00,FALSE,1,4,10,4_12
13224,0.6225,259.92,63.33,506.62,64.93,1826.43,644.06,5.2249,3.3581,85.67,49.43,75.96,42.36,265.6,80.03,1718.96,9/21/2021 11:00,FALSE,0,4,11,4_12
13225,0.6634,209.79,50.09,400.69,58.58,1830.17,596.52,5.2272,3.3768,83.32,47.81,79.43,42.23,238.5,79.67,1723.43,9/21/2021 12:00,FALSE,0,,12,4_12
13226,0.6744,205.99,48.5,387.97,47.92,1826.48,500.17,5.2226,3.2584,83.07,47.73,82.9,42.32,210.5,79.56,1721.56,9/21/2021 13:00,FALSE,1,,13,4_12
13227,0.6651,209.81,49.86,398.86,48.95,1809.62,509.2,5.2249,3.2737,83.32,47.88,84.22,42.32,221.6,79.66,1722.27,9/21/2021 14:00,FALSE,0,12,14,4_12
13228,0.6723,223.52,51.87,414.99,51.12,1835.55,528.42,5.2272,3.6317,84.66,48.1,82.87,42.32,227.1,80.72,1721.98,9/21/2021 15:00,FALSE,1,12,15,4_12
13229,0.6897,234.82,52.57,420.57,51.37,1849.17,540.89,5.2324,3.9375,85.94,48.21,79.58,42.35,239.6,81.77,1722.42,9/21/2021 16:00,FALSE,0,12,16,4_12
13230,0.655,231.51,54.76,438.06,55.93,1818.4,565.28,5.2329,3.8291,85.2,48.35,79.53,42.25,239,80.85,1722.46,9/21/2021 17:00,FALSE,1,12,17,4_12
13231,0.7034,218.56,48.75,390.04,53.65,1808.96,544.45,5.2303,3.6491,84.47,47.73,78.85,42.29,233,80.67,1721.73,9/21/2021 18:00,FALSE,0,12,18,4_12
13232,0.6889,207.4,47.68,381.41,49.06,1839.62,522.96,5.221,3.5319,83.72,47.6,77.33,42.29,217.1,80.25,1723.43,9/21/2021 19:00,FALSE,0,12,19,4_12
13233,0.6723,198.01,47.23,377.8,47.16,1838.29,501.44,5.235,3.3062,82.58,47.58,75.79,42.32,206.6,79.2,1722.76,9/21/2021 20:00,FALSE,0,12,20,4_12
13234,0.6093,209.69,54.67,437.33,52.8,1827.69,541.17,5.2285,4.5695,81.98,48.31,70.66,42.22,233.2,77.57,1719.81,9/21/2021 21:00,FALSE,0,12,21,4_12
13235,0.5965,190.74,51.62,412.99,53.44,1842.48,546.61,5.2174,5.2105,80.22,48.06,69.22,42.3,202,76.09,1720.66,9/21/2021 22:00,FALSE,0,12,22,4_12
13236,0.5988,188.1,50.89,407.15,50.94,1821.49,523.57,5.2135,4.9604,79.89,47.99,69.08,42.3,191.7,75.86,1718.67,9/21/2021 23:00,FALSE,3,12,23,4_12
13237,0.5939,183.27,50.3,402.39,51.64,1813.34,531.78,5.1916,5.0515,80.21,48.08,69.23,42.48,192,76.19,1723,9/22/2021 0:00,FALSE,4,,0,9_3_12
13238,0.5936,186.31,50.96,407.65,50.49,1825.31,521.04,5.2031,5.0191,80.22,48.23,69.03,42.55,201.8,76.11,1720.33,9/22/2021 1:00,FALSE,0,,1,9_3_12
13239,0.5706,143.29,42.26,338.11,45.73,1830.45,481.36,5.2099,4.1195,76.13,47.04,65.97,42.32,156.8,73.29,1720.69,9/22/2021 2:00,TRUE,1,,2,9_3_12
13240,0.7572,113.62,33.65,269.23,37.89,1838.31,412.86,5.2071,3.3282,72.78,46.88,62.55,43.12,150.8,70.99,1720.58,9/22/2021 3:00,FALSE,4,9,3,9_3_12
13241,0.6431,98.21,27.68,221.47,25.8,1808.18,316.01,5.2138,2.4813,70.39,45.38,60.14,42.3,107,69.11,1721.36,9/22/2021 4:00,FALSE,5,9,4,9_3_12
13242,0.5735,92.67,30.43,243.48,25.14,1847.18,312.61,5.2014,2.0909,70.02,45.44,60.29,42.05,114.4,68.52,1722.6,9/22/2021 5:00,FALSE,3,3,5,9_3_12
13243,0.5824,100.26,31.62,252.94,26.19,1804.37,313.88,5.2118,0.3626,69.84,45.81,60.26,42.28,105,68.29,1720.81,9/22/2021 6:00,FALSE,2,3,6,9_3_12
13244,0.5855,106.55,32.12,257,33.08,1823.74,374.82,5.2071,-0.0529,71.17,45.73,60.32,42.14,113.1,69.62,1722.31,9/22/2021 7:00,FALSE,4,3,7,9_3_12
13245,0.5964,109.87,32,255.98,31.8,1825.67,371.27,5.2261,0.4961,72.48,45.73,60.45,42.17,115.6,71,1723.05,9/22/2021 8:00,FALSE,4,3,8,9_3_12
13246,0.6042,113.26,32.12,256.99,27.65,1826.78,336.88,5.218,0.8604,73.44,45.8,61.4,42.22,119,71.96,1722.06,9/22/2021 9:00,FALSE,4,3,9,9_3_12
13247,0.6136,118.39,32.72,261.75,32.74,1847.38,362.9,5.2263,1.2102,74,45.82,63.38,42.18,125.1,72.44,1721.92,9/22/2021 10:00,FALSE,1,,10,9_3_12
13248,0.6494,124.85,31.88,255.05,29.63,1831.14,361.89,5.2349,1.6481,75.56,45.75,64.59,42.19,132.2,74.14,1722.42,9/22/2021 11:00,FALSE,0,,11,9_3_12
13249,0.6323,133.35,34.53,276.25,32.47,1826.4,356.77,5.2282,1.9871,76.4,46.05,64.71,42.2,139.6,74.64,1719.31,9/22/2021 12:00,FALSE,2,,12,9_3_12
13250,0.6375,126.71,33.11,264.87,35.24,1843.01,390.13,5.2217,2.0052,75.82,45.78,66.11,42.09,136.8,74.24,1721.26,9/22/2021 13:00,FALSE,1,,13,9_3_12
13251,0.6396,120.91,31.72,253.79,29.55,1856.4,368.75,5.2183,1.8491,75.05,45.71,68.37,42.18,128.5,73.7,1724.77,9/22/2021 14:00,FALSE,0,12,14,9_3_12
13252,0.6835,113.8,28.34,226.71,28.16,1839.51,337.32,5.2108,1.7941,74.36,45.28,67.78,42.13,124.8,73.43,1723.1,9/22/2021 15:00,FALSE,1,12,15,9_3_12
13253,0.7208,106.69,25.58,204.64,27.86,1847.86,322.72,5.2267,1.9428,74.58,44.92,65.34,42.07,113.3,73.93,1723.72,9/22/2021 16:00,FALSE,0,12,16,9_3_12
13254,0.74,110.17,25.7,205.62,30.36,1826.91,353.17,5.2418,2.032,74.17,44.92,64.59,42.06,168.1,73.45,1723.78,9/22/2021 17:00,FALSE,1,12,17,9_3_12
13255,0.7581,104.1,24.19,193.56,29.04,1822.84,326.77,5.2238,1.7056,72.68,44.85,62.99,42.15,111.1,72.19,1721.45,9/22/2021 18:00,FALSE,0,12,18,9_3_12
13256,0.7695,93.85,21.68,173.44,19.58,1827.9,249.42,5.2182,1.5396,71.27,44.48,60.55,42.06,100.1,71.12,1724,9/22/2021 19:00,TRUE,1,,19,9_3_12
13257,0.8973,96.8,19.04,152.35,17.33,1818.73,234.3,5.2396,1.8168,72.48,44.19,58.93,42.07,140.5,72.55,1723.29,9/22/2021 20:00,TRUE,1,,20,9_3_12
13258,1.0514,104.48,17.4,139.18,15.3,1805.64,218.74,5.2338,4,75.34,44.03,58.19,42.09,124.2,75.56,1723.13,9/22/2021 21:00,TRUE,4,16,21,9_3_12
13259,1.0955,104.05,16.68,133.46,14.28,1839.1,225.89,5.2265,5.5337,75.41,43.98,57.59,42.12,123.1,75.59,1724.64,9/22/2021 22:00,TRUE,1,16,22,9_3_12
13260,1.109,103.51,16.18,129.45,16.55,1828.21,229.34,5.223,5.5261,75.2,43.98,56.9,42.18,121.9,75.47,1722.04,9/22/2021 23:00,TRUE,4,16,23,9_3_12
13261,1.1566,97.43,14.88,119.05,17.7,1812.51,232.9,5.2262,5.3422,74.32,43.82,56.27,42.16,109.6,74.65,1723.6,9/23/2021 0:00,FALSE,3,,0,9_3_12
13262,1.2081,94.12,14.01,112.07,14.81,1814.81,215.24,5.2232,5.1034,73.9,43.76,55.7,42.2,111.7,74.46,1722.02,9/23/2021 1:00,FALSE,1,,1,9_3_12
13263,1.2623,99.7,14.15,113.21,12.5,1808.53,202.45,5.2253,5.5649,75.63,43.75,54.81,42.17,112.5,76.06,1725.38,9/23/2021 2:00,FALSE,6,9,2,
13264,1.2789,96.93,13.52,108.2,13.51,1823.41,217.71,5.2177,5.2106,74.59,43.68,54.29,42.17,112.1,75.05,1723.67,9/23/2021 3:00,FALSE,4,9,3,
13265,1.2612,99.39,14.04,112.3,18.49,1823.64,246.04,5.2176,5.1197,75.3,43.76,53.82,42.19,122.6,75.69,1720.96,9/23/2021 4:00,FALSE,5,9,4,
13266,1.3034,91.32,12.73,101.87,11.66,1836.84,201.62,5.2181,4.8396,73.8,43.59,53.65,42.17,103.7,74.38,1722.97,9/23/2021 5:00,FALSE,3,,5,
13267,1.2515,93.73,13.38,107,11.98,1824.28,195.48,5.2306,2.6268,73.8,43.66,53.37,42.17,110.1,74.36,1722.81,9/23/2021 6:00,FALSE,2,,6,
13268,1.1357,100.48,15.61,124.87,13.54,1828.89,219.49,5.222,2.0783,75.03,43.96,53.84,42.22,119,75.47,1722.16,9/23/2021 7:00,FALSE,4,,7,
13269,1.018,101.33,17.3,138.43,13.55,1819.41,210.91,5.2251,2.1941,75.35,44.07,55.53,42.14,118.1,75.71,1723.38,9/23/2021 8:00,FALSE,4,,8,
13270,0.7344,76.28,19.33,154.67,15.6,1822.29,239.95,5.2295,0.9061,66.99,44.23,58.32,42.07,100.9,66.1,1720.37,9/23/2021 9:00,FALSE,4,,9,
13271,0.5393,62.57,22.62,180.92,22.51,1858.6,293.27,5.2459,-1.3032,61.99,44.58,61.89,42.06,66,59.15,1723.55,9/23/2021 10:00,FALSE,0,,10,
13272,0.4963,63.78,25.3,202.37,29.1,1813.58,344.07,5.2342,-1.5103,61.96,44.95,65.29,42.13,69.6,58.86,1720.96,9/23/2021 11:00,FALSE,1,,11,
13273,0.6723,58.54,21.91,175.29,26.28,1835.53,304.13,5.2453,-0.9789,64.93,46.74,67.35,44.31,165.1,64.08,1720.86,9/23/2021 12:00,FALSE,2,,12,
13274,0.5961,113.7,32.65,261.22,54.88,1831.74,541.27,5.2477,0.8206,72.2,46.04,69.71,42.4,195,70.87,1721.66,9/23/2021 13:00,FALSE,1,,13,
13275,0.6715,114.68,29.03,232.28,23.85,1844.43,289.14,5.2349,1.5341,74.14,45.32,70.47,42.08,128.9,73.28,1721.46,9/23/2021 14:00,FALSE,0,12,14,
13276,0.6747,121.24,30.11,240.89,27.36,1835.77,342.69,5.2325,2.0399,75.13,45.48,70.93,42.12,132.1,74.15,1721.94,9/23/2021 15:00,FALSE,1,12,15,
13277,0.6239,110.04,30.36,242.86,32.39,1835.12,379.98,5.2397,1.8584,72.57,45.46,71,42.07,126.5,71.52,1722.04,9/23/2021 16:00,FALSE,0,12,16,
13278,0.5546,84.52,28.76,230.06,26.5,1846.98,316.18,5.2382,0.6371,66.92,45.35,70.7,42.15,94,66.06,1721.03,9/23/2021 17:00,FALSE,0,13,17,
13279,0.504,65.43,25.88,207.06,26.02,1804.06,345.47,5.2397,-0.3992,62.83,45.13,68.82,42.25,74.5,60.65,1724.09,9/23/2021 18:00,FALSE,1,13,18,
13280,0.5222,61.71,24.72,197.79,30,1821.2,357.23,5.2414,-0.7949,61.83,44.76,66.52,42,71.4,58.99,1724.26,9/23/2021 19:00,FALSE,1,13,19,
13281,0.5284,56.17,22.57,180.59,25.95,1812.17,299.51,5.2432,-0.793,61.72,44.51,64.6,42,61.2,58.94,1723.98,9/23/2021 20:00,FALSE,1,13,20,
13282,1.6941,45.38,17.98,143.84,25.87,1837.17,331.23,5.2473,-0.147,61.81,44.53,63.27,42.5,63.2,59.8,1723.56,9/23/2021 21:00,FALSE,4,,21,
13283,0.5664,64.82,20.93,167.41,0,1818.35,131.49,5.2364,0.5819,62.98,45.34,61.57,42.99,110.6,61.48,1722.34,9/23/2021 22:00,TRUE,,,22,
13284,0.5611,60.02,19.89,159.09,16.46,1808.58,224.4,5.2276,0.8656,62.87,44.15,60.33,41.93,68.6,62.17,1722.63,9/23/2021 23:00,FALSE,4,,23,
13285,0.6096,57.97,17.87,142.96,20.16,1814.27,265.43,5.2409,0.8076,62.41,44.03,58.54,42.03,62.3,61.29,1722.79,9/24/2021 0:00,FALSE,3,,0,3_13_16
13286,0.5936,55.31,17.75,142.03,18.27,1817.62,252.15,5.2379,0.2345,61.43,43.9,57.47,41.92,59.6,59.3,1722.06,9/24/2021 1:00,FALSE,1,,1,3_13_16
13287,0.6708,53.45,15.53,124.22,13.06,1858.91,207.91,5.2264,-0.0574,61.17,43.65,56.14,41.92,58.3,58.72,1721.61,9/24/2021 2:00,FALSE,0,3,2,3_13_16
13288,0.7238,52.27,14.08,112.63,18.78,1812.77,252.15,5.2431,-0.3386,60.95,43.55,54.79,41.98,56,58.1,1720.8,9/24/2021 3:00,FALSE,6,3,3,3_13_16
13289,0.7779,51.34,12.74,101.93,11.37,1826.95,194.75,5.2266,-0.4174,60.92,43.45,54.26,42.03,55.5,58.26,1722.88,9/24/2021 4:00,FALSE,4,3,4,3_13_16
13290,0.7201,51.67,13.34,106.7,16.42,1826.72,233.7,5.2312,-0.3762,61.19,43.52,53.74,42.03,56.1,59.24,1721.9,9/24/2021 5:00,FALSE,3,3,5,3_13_16
13291,0.7061,53.54,14.11,112.85,12.62,1809.97,200.64,5.236,-0.7028,61.39,43.61,53.02,42.03,56.2,59.49,1721.62,9/24/2021 6:00,FALSE,2,3,6,3_13_16
13292,0.6714,55.08,15.07,120.59,14.01,1819.29,216.4,5.2364,-0.6551,61.82,43.71,53.35,42.03,59.3,60.74,1723.62,9/24/2021 7:00,FALSE,4,3,7,3_13_16
13293,0.595,61.26,19.09,152.75,16.75,1830,247.47,5.2242,-0.29,63.1,44.21,55.83,42.08,68.5,62.51,1726.08,9/24/2021 8:00,FALSE,4,3,8,3_13_16
13294,0.6086,72.53,23.21,185.67,21.63,1814.16,277.8,5.2329,0.2186,65.25,44.71,60.11,42.12,78.5,65.12,1723.42,9/24/2021 9:00,FALSE,4,3,9,3_13_16
13295,0.5808,78.06,26.26,210.06,25.55,1822.39,302.17,5.237,0.7226,66.3,45,64.69,42.07,83.2,65.98,1720.31,9/24/2021 10:00,FALSE,0,,10,3_13_16
13296,0.5059,72.58,28.89,231.09,29.79,1818.09,344.02,5.2439,0.3653,63.9,45.67,68.09,42.44,87,62.42,1720.76,9/24/2021 11:00,FALSE,1,,11,3_13_16
13297,0.5224,79.89,31.04,248.31,31.45,1814.78,356.16,5.2322,0.2744,64.01,45.58,71.57,42.11,101.3,62.56,1720.84,9/24/2021 12:00,FALSE,2,,12,3_13_16
13298,0.5295,77.88,30.58,244.68,22.52,1835.3,280.86,5.2478,0.4687,64.37,45.5,74.74,42.09,101.4,63.01,1721.06,9/24/2021 13:00,FALSE,0,,13,3_13_16
13299,0.5358,87.1,32.64,261.08,27.39,1816.72,339.02,5.2356,0.5994,64.69,45.78,76.27,42.14,102.2,63.32,1719.59,9/24/2021 14:00,FALSE,1,13,14,3_13_16
13300,0.5555,86.49,31.81,254.46,25.35,1841.91,332.74,5.2373,0.7711,65.08,45.68,76.65,42.14,107.9,63.9,1723.4,9/24/2021 15:00,FALSE,0,13,15,3_13_16
13301,0.5239,83.02,32.75,261.97,38.82,1844.58,432.26,5.2375,0.8661,64.96,45.68,76.15,42.04,100.1,63.75,1724.76,9/24/2021 16:00,TRUE,0,,16,3_13_16
13302,0.5296,79.93,31.18,249.47,39.3,1828.88,426.35,5.2432,0.8523,64.42,45.57,74.2,42.09,95.7,63.13,1721.63,9/24/2021 17:00,TRUE,1,,17,3_13_16
13303,0.5222,73.84,29.37,234.93,33.06,1828.81,366.51,5.245,0.6864,63.45,45.22,71.88,41.94,85,61.85,1721.68,9/24/2021 18:00,FALSE,1,13,18,3_13_16
13304,0.5149,72.42,29.26,234.1,31.23,1836.02,345.33,5.2454,0.6972,63.48,45.21,70.25,41.95,90.7,61.98,1722.26,9/24/2021 19:00,FALSE,1,13,19,3_13_16
13305,0.5027,67.55,28.3,226.38,29.64,1824.21,335.1,5.2332,0.6763,63.07,45.01,68.89,41.85,79.3,61.5,1721.64,9/24/2021 20:00,FALSE,1,13,20,3_13_16
13306,0.5291,68.63,27.19,217.48,35.15,1828.27,393.61,5.2308,1.3445,63.29,44.9,66.42,41.87,85.3,61.92,1723.85,9/24/2021 21:00,FALSE,4,16,21,3_13_16
13307,0.5792,67.41,24.62,196.96,20.44,1830.35,261.21,5.2453,1.7718,63.58,44.89,64.06,42.15,80,62.6,1725.11,9/24/2021 22:00,FALSE,1,16,22,3_13_16
13308,0.5644,62.91,23.76,190.04,27.09,1831.83,314.87,5.2254,1.6577,62.95,44.65,62.61,42,79.6,61.5,1721.26,9/24/2021 23:00,FALSE,4,16,23,3_13_16
13309,0.5757,65.16,23.98,191.83,25.25,1817.34,325.89,5.2321,1.3944,63.12,44.8,62.03,42.12,70.8,61.77,1720.28,9/25/2021 0:00,FALSE,3,,0,
13310,0.5826,62.77,22.82,182.54,20.08,1837.12,259.9,5.2253,1.4174,62.86,44.46,61.88,41.92,74.6,61.5,1723.66,9/25/2021 1:00,FALSE,1,,1,
13311,0.5648,60.76,22.5,180.01,24.66,1844.97,296.65,5.2276,1.2486,62.93,44.6,61.16,42.1,69.7,61.56,1724.62,9/25/2021 2:00,FALSE,0,3,2,
13312,0.5602,55.38,20.62,164.97,22.58,1830.57,298.78,5.2363,1.0213,61.95,44.17,60.87,41.87,61.7,60.1,1725.03,9/25/2021 3:00,FALSE,6,3,3,
13313,0.5933,51.07,18.53,148.24,16.1,1822.32,226.19,5.2312,0.5611,61.51,44.02,59.87,41.95,56.9,59.11,1721.11,9/25/2021 4:00,FALSE,4,3,4,
13314,0.6304,51.68,17.74,141.96,15.4,1825.98,227.19,5.2314,0.3224,61.24,43.93,59.08,41.95,62.2,58.42,1723.88,9/25/2021 5:00,FALSE,3,3,5,
13315,0.5617,51.08,19.37,154.98,17.1,1832.69,234.24,5.2344,-0.2137,61.29,44.26,58.23,42.1,58.1,58.36,1724.04,9/25/2021 6:00,FALSE,2,3,6,
13316,0.5362,52.73,20.52,164.19,19.94,1844.52,269.27,5.225,-0.1832,61.66,44.37,58.67,42.08,61.9,59.24,1722.56,9/25/2021 7:00,FALSE,4,3,7,
13317,0.5548,61.2,22.24,177.9,23.93,1859.15,294.62,5.2354,0.1277,62.61,44.68,61.63,42.2,78.2,60.99,1722.91,9/25/2021 8:00,FALSE,4,3,8,
13318,0.5443,54.92,20.81,166.51,21.76,1808.52,281.2,5.2267,0.6844,63.73,45.32,64.68,43.02,83.1,63.34,1723.88,9/25/2021 9:00,FALSE,4,3,9,
13319,0.6396,116.23,34.07,272.55,25.42,1818.04,314.18,5.2309,1.1965,66.85,46.46,67.18,42.66,164,65.3,1719.02,9/25/2021 10:00,FALSE,1,,10,
13320,0.6235,92.93,29.86,238.9,32.25,1829.58,357.56,5.2323,1.2671,65.63,45.44,66.8,42.11,104.4,64.88,1722,9/25/2021 11:00,FALSE,0,,11,
13321,0.5701,94.62,33.06,264.51,34.06,1816.54,369.9,5.2379,1.5523,67.51,46.08,70.39,42.4,108.3,66.27,1720.89,9/25/2021 12:00,FALSE,2,,12,
13322,0.554,97.83,34.84,278.7,37.64,1848.08,415.1,5.2404,1.8403,68.85,46.15,71.85,42.27,113.9,67.42,1722.31,9/25/2021 13:00,FALSE,0,,13,
13323,0.5678,105.16,35.6,284.81,41.11,1835.03,451.27,5.2332,2.1072,69.5,46.13,74.97,42.16,121,68.08,1723.29,9/25/2021 14:00,FALSE,0,12,14,
13324,0.5995,111.92,35.23,281.84,37.98,1819.98,400.79,5.2324,2.3266,70.13,46.11,76.28,42.18,128.6,68.43,1722.76,9/25/2021 15:00,FALSE,1,12,15,
13325,0.6149,111.3,35.19,281.54,26.17,1868.2,312.93,5.2369,2.4401,70.33,46.66,76.37,42.75,142.4,68.82,1724.9,9/25/2021 16:00,FALSE,0,12,16,
13326,0.5733,114.02,37.33,298.66,36.04,1829.19,404.11,5.2282,2.6622,71.31,46.58,74.97,42.42,134.9,69.51,1723.32,9/25/2021 17:00,FALSE,1,12,17,
13327,0.5577,121.32,39.83,318.65,42.52,1861.89,463.01,5.2184,2.9846,72,46.52,72.86,42.08,132.9,69.81,1721.45,9/25/2021 18:00,FALSE,0,12,18,
13328,0.5703,116.56,38.02,304.15,32.32,1814.48,382.89,5.2301,2.8409,71.23,46.33,71,42.09,124.8,69.35,1721.54,9/25/2021 19:00,FALSE,0,12,19,
13329,0.5509,116.36,39.06,312.48,41.34,1841.26,455.03,5.2303,2.8011,71.34,46.4,69.1,42.04,124.2,69.32,1722.28,9/25/2021 20:00,FALSE,0,12,20,
13330,0.5696,111.99,36.91,295.26,37.62,1827.22,414.21,5.2236,3.84,70.8,46.21,67.22,42.1,115.8,69.05,1723.16,9/25/2021 21:00,FALSE,0,12,21,
13331,0.5864,112.9,33.76,270.1,35.51,1809.96,388.79,5.2201,4.6248,71.46,46.86,65.76,43.11,167.2,70.02,1719.9,9/25/2021 22:00,FALSE,0,12,22,
13332,0.581,106.4,32.7,261.59,36.2,1831.69,399.32,5.2181,5.0393,71.69,46.02,64.55,42.37,120.1,70.34,1721.05,9/25/2021 23:00,FALSE,3,12,23,
13333,0.5852,100.6,31.74,253.89,39.57,1812.23,422.11,5.2209,4.5393,69.79,45.49,63.35,41.95,128.8,68.54,1720.84,9/26/2021 0:00,FALSE,4,,0,9_3_12
13334,0.6216,99.4,29.07,232.52,30.58,1836.77,363.54,5.2403,4.4438,70.29,45.46,62.33,42.22,103.8,69.17,1720.4,9/26/2021 1:00,FALSE,0,,1,9_3_12
13335,0.6401,100.39,27.89,223.1,31,1829.6,357.24,5.2245,4.6169,71.13,45.33,61.27,42.22,106.2,70.2,1721.47,9/26/2021 2:00,FALSE,6,9,2,9_3_12
13336,0.6815,103.68,26.44,211.54,28.32,1837.76,331.82,5.2176,5.1638,73.08,45.19,59.99,42.24,133.7,72.41,1721.94,9/26/2021 3:00,FALSE,4,9,3,9_3_12
13337,0.7812,102.31,22.89,183.14,24.16,1845.27,316,5.2214,5.4655,72.63,44.56,58.49,42.01,117.3,72.32,1724.71,9/26/2021 4:00,FALSE,5,9,4,9_3_12
13338,0.6884,79.05,21.88,175.02,20.78,1834.21,284.85,5.2182,4.3046,67.69,44.62,57.28,42.18,90.9,67.57,1724.48,9/26/2021 5:00,FALSE,3,,5,9_3_12
13339,0.5289,64.69,24.38,195.01,19.73,1854,264.5,5.2159,1.6197,64.13,45.14,57.4,42.42,83.4,63.15,1722.63,9/26/2021 6:00,FALSE,2,,6,9_3_12
13340,0.5222,64.98,24.96,199.71,21.9,1834.59,289.87,5.2233,0.6969,63.79,44.85,57.61,42.07,81.5,62.84,1722.64,9/26/2021 7:00,FALSE,4,,7,9_3_12
13341,0.5748,76.38,27.1,216.77,26.07,1820.27,324.19,5.2247,1.0705,65.05,45.12,59.22,42.1,88.2,64.42,1720.62,9/26/2021 8:00,FALSE,4,,8,9_3_12
13342,0.5685,92.95,32.93,263.46,33.24,1817.59,377.19,5.2246,1.607,67.47,45.75,62.5,42.08,106.2,66.33,1724.06,9/26/2021 9:00,FALSE,4,,9,9_3_12
13343,0.5556,108.57,37.05,296.4,36.04,1814.12,398.93,5.2208,2.2308,70.33,46.23,66.67,42.1,120.3,68.51,1723.93,9/26/2021 10:00,FALSE,1,,10,9_3_12
13344,0.5654,117.57,38.5,308,33.24,1815.64,359.91,5.218,2.638,71.21,46.39,70.39,42.1,126.7,69.25,1720.55,9/26/2021 11:00,FALSE,0,,11,9_3_12
13345,0.5707,103.71,34.92,279.39,29.82,1814.98,334.59,5.2306,2.3522,68.68,45.95,73.9,42.06,123.3,67.25,1721.13,9/26/2021 12:00,FALSE,2,,12,9_3_12
13346,0.5571,91,31.94,255.5,27.63,1834.73,333.45,5.2383,2.3945,69.02,45.84,77.56,42.28,122.8,67.86,1722.43,9/26/2021 13:00,FALSE,0,,13,9_3_12
13347,0.5345,106.89,34.96,279.69,20.75,1820.79,281.68,5.2282,2.8916,71.44,46.92,79.72,43.04,157.8,69.85,1722.14,9/26/2021 14:00,FALSE,0,12,14,9_3_12
13348,0.6613,109.53,32.33,258.62,27.35,1841.63,347.22,5.2239,3.139,71.54,46.69,80.23,43.08,157.7,70.13,1719.95,9/26/2021 15:00,FALSE,1,12,15,9_3_12
13349,1.0147,90.7,28.68,229.41,36.48,1807.89,401.96,5.2216,3.0147,70.06,46.55,80.28,43.36,142.6,69.45,1726.06,9/26/2021 16:00,FALSE,0,12,16,9_3_12
13350,0.5728,110.45,35.3,282.4,44.17,1823.46,447.57,5.2267,2.9275,70.65,46.21,79.65,42.28,148.8,69.02,1721.09,9/26/2021 17:00,FALSE,1,12,17,9_3_12
13351,0.5824,94.99,30.22,241.77,32.03,1831.78,357.05,5.2306,2.6167,69.03,46.34,77.53,42.97,137.8,68.24,1721.24,9/26/2021 18:00,FALSE,0,12,18,9_3_12
13352,0.6164,103.44,30.42,243.36,33.42,1818.56,357.73,5.2274,2.8977,70.46,45.58,74.83,42.19,122,69.44,1719.65,9/26/2021 19:00,FALSE,0,12,19,9_3_12
13353,0.5979,117.62,33.82,270.52,32.31,1848.05,360.48,5.2306,3.593,73.08,45.91,72.17,42.14,123.4,71.73,1723.43,9/26/2021 20:00,FALSE,0,12,20,9_3_12
13354,0.6351,113.23,30.99,247.96,35.1,1844.31,400.75,5.221,4.8951,72.91,45.64,70.31,42.18,120.6,71.56,1721.51,9/26/2021 21:00,FALSE,0,12,21,9_3_12
13355,0.6402,111.27,30.14,241.14,33.22,1844.82,385.37,5.2245,5.8065,72.93,45.54,67.7,42.18,119.6,71.73,1721.32,9/26/2021 22:00,FALSE,0,12,22,9_3_12
13356,0.679,115.59,28.9,231.17,28.82,1829.1,332.55,5.2262,6.1945,74.55,45.47,65.91,42.25,120.8,73.46,1722.83,9/26/2021 23:00,FALSE,3,12,23,9_3_12
13357,0.6942,121.08,29.19,233.48,31.49,1826.16,365.68,5.2297,6.5249,75.27,45.48,64.97,42.22,124,74.1,1720.12,9/27/2021 0:00,FALSE,4,,0,9_3_12
13358,0.7149,118.81,28.02,224.14,30,1841.76,366.1,5.2217,6.3805,75.03,45.34,64.03,42.22,128.8,73.96,1722.24,9/27/2021 1:00,FALSE,0,,1,9_3_12
13359,0.6718,106.48,27.54,220.36,29.56,1840.18,335.46,5.2211,5.7933,72.71,45.2,63.77,42.13,120,71.72,1723.58,9/27/2021 2:00,FALSE,6,9,2,9_3_12
13360,0.6291,85.31,25.98,207.81,27.77,1848.74,329.2,5.2292,4.2537,67.77,45.03,64.07,42.14,92.5,67.15,1722.98,9/27/2021 3:00,FALSE,4,9,3,9_3_12
13361,0.5768,75.15,27.21,217.64,28.25,1822.04,337.69,5.2193,2.9871,64.73,45.16,62.08,42.13,80.6,63.74,1721.81,9/27/2021 4:00,FALSE,5,9,4,9_3_12
13362,0.5875,73.27,25.96,207.67,24.83,1835.79,313.47,5.2147,2.3801,64.26,45,61.57,42.1,76.2,63.14,1721.7,9/27/2021 5:00,FALSE,3,,5,9_3_12
13363,0.5705,77.16,28.31,226.48,23.86,1820.43,292.98,5.2227,1.2681,64.74,45.2,61.43,42.04,81.6,63.69,1722.37,9/27/2021 6:00,FALSE,2,,6,9_3_12
13364,0.5693,79.71,29.47,235.74,28.81,1832.07,329.4,5.2292,0.9518,65.18,45.53,62.59,42.25,84,64.28,1723.34,9/27/2021 7:00,FALSE,4,,7,9_3_12
13365,0.571,93.84,32.85,262.77,32.19,1844.75,365.03,5.2334,1.5293,67.8,46.05,65.64,42.39,110.4,66.51,1723.75,9/27/2021 8:00,FALSE,4,,8,9_3_12
13366,0.5842,119.91,37.69,301.48,37.45,1834.42,412.84,5.23,2.2007,71.08,46.4,69.78,42.19,129.9,69.13,1720.27,9/27/2021 9:00,FALSE,4,,9,9_3_12
13367,0.5788,135.75,41.36,330.91,43.19,1817.35,458.12,5.2304,2.9484,73.8,46.83,73.44,42.21,146.2,71.41,1722.41,9/27/2021 10:00,FALSE,1,,10,9_3_12
13368,0.7068,131.68,36.42,291.34,35.53,1844.03,384.93,5.2343,3.2227,73.54,47.17,76.51,43.11,167.1,71.69,1721.02,9/27/2021 11:00,FALSE,0,,11,9_3_12
13369,0.9686,123.34,36.53,292.2,37.07,1821.49,408.57,5.2293,3.289,73.74,47.06,78.42,42.99,172,71.73,1722.65,9/27/2021 12:00,FALSE,0,,12,9_3_12
13370,0.5993,134.5,39.81,318.46,48.29,1835.4,500.48,5.2299,3.4685,74.54,47.03,81.16,42.59,169,72.38,1720.87,9/27/2021 13:00,FALSE,1,,13,9_3_12
13371,0.5789,142.55,42.84,342.69,44.61,1825.72,485.33,5.2334,3.5817,75.56,46.99,82.79,42.22,161.2,73.15,1721.85,9/27/2021 14:00,FALSE,0,12,14,9_3_12
13372,0.6059,140.79,41.09,328.7,43.99,1824.39,466.34,5.2287,3.7625,75.58,46.68,83.93,42.09,153.8,73.37,1721.39,9/27/2021 15:00,FALSE,1,12,15,9_3_12
13373,0.6229,153.09,42.26,338.09,45.89,1839.13,489.07,5.2256,3.7251,75.73,47.39,83.7,42.67,171.1,73.22,1722.11,9/27/2021 16:00,FALSE,0,12,16,9_3_12
13374,0.64,149.78,40.97,327.74,41.22,1832.58,452.54,5.2273,3.7898,75.69,47.52,82.37,42.95,181.1,73.28,1721.02,9/27/2021 17:00,FALSE,1,12,17,9_3_12
13375,0.6185,139.1,39.37,314.99,41.67,1834.68,444.29,5.2332,3.8109,75.37,46.78,79.82,42.39,149.2,73.35,1722.27,9/27/2021 18:00,FALSE,0,12,18,9_3_12
13376,0.7912,122.38,36.4,291.19,36.32,1829.44,407.92,5.2346,3.5261,73.98,47.02,77.05,42.96,158.5,72.14,1720.49,9/27/2021 19:00,FALSE,0,12,19,9_3_12
13377,0.6147,117.94,35.39,283.11,34.6,1794.71,377.07,5.234,3.3421,73.26,46.48,75.02,42.53,135.1,71.42,1719.83,9/27/2021 20:00,FALSE,0,12,20,9_3_12
13378,0.5769,132.37,40.8,326.44,41.43,1819.64,451.28,5.2279,4.5378,73.61,46.75,73.14,42.2,135.4,71.28,1719.88,9/27/2021 21:00,FALSE,0,12,21,9_3_12
13379,0.5563,126.15,40.86,326.85,40.21,1828.72,435.17,5.227,5.4015,72.88,46.75,72.4,42.2,130.5,70.71,1722.07,9/27/2021 22:00,FALSE,0,12,22,9_3_12
13380,0.5806,118.53,37.62,300.94,39.51,1798.25,422.88,5.221,5.3552,71.86,46.39,70.76,42.2,123.6,69.82,1720.41,9/27/2021 23:00,FALSE,3,12,23,9_3_12
13381,0.5615,113.82,37.47,299.77,35.99,1849.12,407.35,5.2251,5.1927,71.48,46.37,70,42.2,118.6,69.48,1724,9/28/2021 0:00,FALSE,4,,0,
13382,0.5973,109.33,34.63,277.01,36.99,1805.58,400.04,5.225,4.8767,70.59,46.05,68.66,42.2,117.6,68.76,1724.14,9/28/2021 1:00,FALSE,0,,1,
13383,0.672,110.6,33.64,269.14,34.96,1822.46,392.43,5.2147,4.6475,70.8,46.92,67.41,43.17,156.2,69.18,1721,9/28/2021 2:00,FALSE,6,9,2,
13384,0.5709,106.74,34.47,275.75,36.51,1849.5,406.92,5.2131,4.8087,70.92,46.15,67.13,42.31,118.7,69.35,1724.73,9/28/2021 3:00,FALSE,4,9,3,
13385,0.5961,100,32.92,263.32,29.45,1840.34,348.39,5.22,4.2727,69.1,46.12,66.12,42.45,107.7,67.61,1722.85,9/28/2021 4:00,FALSE,5,9,4,
13386,0.5926,95.07,31.91,255.28,34.05,1827.73,382.58,5.21,3.927,68.62,45.8,65.72,42.25,101.2,67.09,1723.44,9/28/2021 5:00,FALSE,3,,5,
13387,0.5793,107.8,35.38,283.06,34.29,1809.22,381.75,5.2188,2.4767,69.52,46.19,65.57,42.25,114.6,67.58,1722.39,9/28/2021 6:00,FALSE,2,,6,
13388,0.5655,107.55,36.13,289.01,37.15,1820.97,413.62,5.2311,1.6913,69.97,46.27,65.69,42.25,114.3,68.08,1723.09,9/28/2021 7:00,FALSE,4,,7,
13389,0.5788,125.51,39.17,313.39,40.33,1837,440.78,5.2347,2.0864,72.04,46.62,67.8,42.25,135.9,69.82,1719.25,9/28/2021 8:00,TRUE,0,4,8,
13390,0.5882,146.65,42.98,343.84,42.06,1794.85,447.63,5.2371,2.8586,75,47.04,71.29,42.25,156.8,72.21,1722.21,9/28/2021 9:00,FALSE,2,4,9,
13391,0.59,148.1,43.19,345.54,45.68,1814.1,477.84,5.2244,3.3844,76.2,47.07,74.96,42.25,155.2,73.63,1718.96,9/28/2021 10:00,FALSE,1,4,10,
13392,0.6038,156.57,43.94,351.49,43.77,1826.94,461.85,5.2251,3.7576,77.47,47.14,78.57,42.25,164.2,74.8,1722.48,9/28/2021 11:00,FALSE,0,4,11,
13393,0.6174,161.06,43.88,351.05,45.16,1819.06,471.63,5.2244,3.9866,77.94,47.14,81.19,42.25,167.1,75.17,1720.32,9/28/2021 12:00,FALSE,0,,12,
13394,0.6013,158.59,44.84,358.69,44.57,1810.15,466.82,5.2358,4.0272,77.7,47.17,83.26,42.17,198.6,74.94,1721.08,9/28/2021 13:00,FALSE,1,,13,
13395,0.7145,156.74,41.46,331.69,13.85,1826.42,242.68,5.2227,3.993,77.12,47.43,84.39,42.81,190.1,74.73,1721.34,9/28/2021 14:00,FALSE,0,12,14,
13396,0.5929,147.29,42.19,337.51,42.36,1827.61,456.48,5.2183,4.0152,77.39,47.41,84.63,42.7,194.8,74.85,1720.22,9/28/2021 15:00,FALSE,1,12,15,
13397,0.6155,161.73,44.16,353.3,46.36,1817.33,485.42,5.2229,4.0699,77.65,47.26,85.28,42.34,170.7,74.96,1722.67,9/28/2021 16:00,FALSE,0,12,16,
13398,0.595,158.27,45.12,360.94,46.12,1837.93,485.34,5.2172,3.9823,77.44,47.01,84.3,41.98,166.4,74.68,1721.95,9/28/2021 17:00,FALSE,1,12,17,
13399,0.7355,150.18,40.93,327.42,48.21,1826.33,500.94,5.229,3.9641,76.52,46.9,82.05,42.34,170.1,74.39,1722.18,9/28/2021 18:00,FALSE,0,12,18,
13400,0.6954,184.73,43.37,346.99,37.44,1823.92,417.14,5.2183,3.9597,77.17,47.1,79.85,42.26,204.9,74.5,1720.94,9/28/2021 19:00,FALSE,0,12,19,
13401,0.7105,179.14,41.39,331.1,42.59,1840.51,460.29,5.2163,3.9482,76.78,46.63,78.23,42.01,183.3,74.38,1720.1,9/28/2021 20:00,FALSE,0,12,20,
13402,0.7234,180.06,40.72,325.74,43.69,1828.31,465.11,5.2222,5.2925,76.99,46.55,76.1,42.01,188.3,74.56,1721.54,9/28/2021 21:00,FALSE,0,12,21,
13403,0.6898,184.38,43.76,350.11,39.95,1838.41,437.68,5.2107,6.3256,77.38,46.89,74.69,42.01,193.3,74.49,1723.58,9/28/2021 22:00,FALSE,0,12,22,
13404,0.6611,198.49,48.06,384.45,50.11,1827.49,518.74,5.2198,6.3589,78.17,47.67,72.96,42.31,202,74.6,1720.97,9/28/2021 23:00,FALSE,3,12,23,
13405,0.6606,192.29,46.91,375.27,48.92,1828.24,511.19,5.2223,6.0357,77.58,47.55,71.5,42.31,196.9,74.15,1719.62,9/29/2021 0:00,FALSE,4,,0,4_12
13406,0.6375,189.05,48,384.03,48.3,1826.12,509.63,5.2146,5.7377,77.15,47.45,69.99,42.09,193.7,73.65,1719.54,9/29/2021 1:00,FALSE,0,,1,4_12
13407,0.6288,181.25,47.1,376.8,46.58,1844.24,493.81,5.2193,5.4351,76.37,47.27,68.89,42.01,185,73.2,1719.41,9/29/2021 2:00,FALSE,1,4,2,4_12
13408,0.6204,180.81,47.62,380.97,45.4,1828.26,479.84,5.2113,5.2721,76.24,47.32,68.59,42.01,186,73.03,1722,9/29/2021 3:00,FALSE,2,4,3,4_12
13409,0.629,174.74,45.81,366.45,47.29,1828.64,493.63,5.2063,5.1221,75.64,47.12,67.75,42.01,183.5,72.6,1721.12,9/29/2021 4:00,FALSE,0,4,4,4_12
13410,0.6213,169.89,45.38,363.02,43.95,1842.08,468.8,5.2149,4.8333,75.02,47.07,67.45,42.01,174.1,71.98,1721.84,9/29/2021 5:00,FALSE,4,4,5,4_12
13411,0.6123,171.85,46.47,371.76,43.61,1835.93,464.14,5.2233,3.0929,74.85,47.35,66.6,42.16,174.9,71.68,1720.47,9/29/2021 6:00,FALSE,0,4,6,4_12
13412,0.5769,165.96,48.08,384.63,46.44,1842.59,493.16,5.2292,2.3915,74.97,47.37,66.99,42.01,172,71.88,1722.13,9/29/2021 7:00,FALSE,0,4,7,4_12
13413,0.5619,163.52,48.8,390.38,46.84,1843.04,494.41,5.2311,2.5497,76.19,47.67,68.75,42.23,169.4,72.95,1723.79,9/29/2021 8:00,FALSE,0,4,8,4_12
13414,0.5734,183.83,52.13,417.08,51.19,1835.96,529.02,5.2265,3.1282,78.82,48.2,72.33,42.39,194.5,75.1,1723.14,9/29/2021 9:00,FALSE,2,4,9,4_12
13415,0.5911,172.14,47.95,383.59,54.98,1836,559.31,5.2225,3.742,79.52,47.51,77.52,42.17,198.1,76.5,1721.88,9/29/2021 10:00,FALSE,1,4,10,4_12
13416,0.6122,173.37,46.65,373.16,46.64,1833.93,492.86,5.224,3.865,79.34,47,81.01,41.8,182.8,76.46,1721.62,9/29/2021 11:00,FALSE,0,4,11,4_12
13417,0.616,177.23,47.09,376.7,45.95,1815.3,480.58,5.2261,3.862,79.58,47.23,83.42,41.98,180.4,76.73,1721.23,9/29/2021 12:00,FALSE,0,,12,4_12
13418,0.6053,178.6,48.22,385.78,46.42,1852.11,490.58,5.2295,3.9217,79.56,47.36,85.66,41.98,181.2,76.58,1721.54,9/29/2021 13:00,FALSE,1,,13,4_12
13419,0.6108,170.6,46.19,369.53,46.71,1821.17,488.33,5.2205,3.7143,78.67,47.2,85.6,42.05,174.5,75.72,1721.32,9/29/2021 14:00,FALSE,0,12,14,4_12
13420,0.6059,172.78,47.04,376.34,47.66,1853.81,504.88,5.233,3.6392,78.68,47.24,86.59,42,178.6,75.72,1723.62,9/29/2021 15:00,FALSE,1,12,15,4_12
13421,0.6146,172.63,46.3,370.4,47.18,1830.99,498.76,5.2239,3.7209,78.72,47.17,86.8,42.01,177.4,75.82,1722.86,9/29/2021 16:00,FALSE,0,12,16,4_12
13422,0.5949,169.36,47.02,376.19,46.08,1826.7,489.9,5.2278,3.6886,78.22,47.2,84.8,41.96,171.7,75.39,1722.87,9/29/2021 17:00,FALSE,1,12,17,4_12
13423,0.6022,157.33,44.07,352.54,45.9,1864.59,488.29,5.2349,3.5043,77.15,46.85,82.22,41.94,169.5,74.66,1723.38,9/29/2021 18:00,FALSE,0,12,18,4_12
13424,0.6073,156.73,43.51,348.05,42.88,1831.12,444.39,5.2199,3.3809,77.28,46.77,80.3,41.93,160.9,74.76,1722.56,9/29/2021 19:00,FALSE,0,12,19,4_12
13425,0.6148,155.13,42.66,341.31,43.38,1821.78,461.34,5.2279,3.4424,77.16,46.77,78.74,42.02,159.7,74.66,1722.82,9/29/2021 20:00,FALSE,0,12,20,4_12
13426,0.6162,144.2,40.46,323.7,41.34,1814.44,440.36,5.2252,4.9397,76.3,46.47,77.09,41.96,152.4,74.16,1720.8,9/29/2021 21:00,FALSE,0,12,21,4_12
13427,0.6511,142.73,37.9,303.19,39.7,1847.38,434.67,5.2104,6.0304,76.34,46.38,75.72,42.15,148.6,74.1,1720.33,9/29/2021 22:00,FALSE,0,12,22,4_12
13428,0.5931,165.92,46.69,373.55,38.98,1829.8,430.92,5.2131,6.2352,77.97,47.69,73.85,42.48,184.6,74.59,1721.21,9/29/2021 23:00,FALSE,3,12,23,4_12
13429,0.5618,170.14,50.13,401,51.47,1827.49,534.79,5.2131,6.2413,78.1,47.84,72.7,42.24,180.3,74.6,1717.27,9/30/2021 0:00,FALSE,4,,0,4_12
13430,0.5663,161.7,47.76,382.06,47.55,1821.18,494,5.2135,5.8999,77.3,47.56,71.63,42.24,166.8,73.98,1720.94,9/30/2021 1:00,FALSE,0,,1,4_12
13431,0.5753,164.32,47.76,382.07,49.19,1822.09,513,5.213,5.8152,77.64,47.56,70.92,42.24,170.9,74.13,1721.01,9/30/2021 2:00,FALSE,1,4,2,4_12
13432,0.5668,160.69,47.6,380.79,48.5,1837.65,511.05,5.2102,5.7115,77.13,47.54,69.98,42.24,169.5,73.85,1723.35,9/30/2021 3:00,FALSE,2,4,3,4_12
13433,0.5714,150.79,45.03,360.24,46.02,1826.45,484.44,5.1999,5.4041,76.12,47.26,69.47,42.24,160.9,72.95,1720.27,9/30/2021 4:00,FALSE,0,4,4,4_12
13434,0.5704,146.58,44.12,352.98,46.88,1830.46,494.8,5.2015,5.0965,75.65,47.16,68.89,42.24,154.4,72.63,1719.63,9/30/2021 5:00,FALSE,4,4,5,4_12
13435,0.5632,158.28,47.34,378.72,46.39,1856.65,496.21,5.2105,3.0358,76.14,47.51,68.05,42.24,165.1,72.85,1723.18,9/30/2021 6:00,FALSE,0,4,6,4_12
13436,0.5474,153.97,47.77,382.15,48.8,1830.39,510.99,5.2129,2.073,75.66,47.56,67.62,42.24,159.3,72.48,1722.48,9/30/2021 7:00,FALSE,0,4,7,4_12
13437,0.5672,166.28,48.85,390.83,49.15,1824.44,513.63,5.2106,2.1642,76.85,47.69,69.26,42.24,174,73.3,1721.15,9/30/2021 8:00,FALSE,0,4,8,4_12
13438,0.5714,183.58,52.05,416.38,51.68,1807.62,527.27,5.2286,2.6181,78.71,48.04,72.35,42.24,194,74.91,1722.8,9/30/2021 9:00,FALSE,2,4,9,4_12
13439,0.5824,168.62,48.04,384.33,54.61,1845.67,554.55,5.2313,2.9914,78.99,47.59,77.47,42.24,191.5,75.76,1723.58,9/30/2021 10:00,FALSE,1,4,10,4_12
13440,0.6039,162.37,45.01,360.05,45.99,1819.27,482.6,5.222,3.1188,78.57,47.26,81.1,42.24,169.3,75.76,1719.12,9/30/2021 11:00,FALSE,0,4,11,4_12
13441,0.5908,164.75,46.43,371.48,44.71,1808.5,471,5.2283,3.1845,78.83,47.16,83.21,41.98,171.9,75.92,1721.65,9/30/2021 12:00,FALSE,0,,12,4_12
13442,0.663,162.49,44.46,355.7,46.33,1832.69,487.68,5.2303,3.1221,78.08,47.56,84.74,42.59,192.8,75.34,1719.59,9/30/2021 13:00,FALSE,1,,13,4_12
13443,0.6005,166.88,46.23,369.86,46.58,1808.44,484.6,5.2334,3.2537,78.55,47.59,86.37,42.44,178.9,75.65,1722.62,9/30/2021 14:00,FALSE,0,12,14,4_12
