,ESB Chiller Plant plantEfficiency,ESB_Chillers Demand,ESB_Chillers percentRefrigerationLoad,ESB_Chillers tonnage,Active_Chiller_Load_Percent Value,Primary_CHW_Flow Value,Building_Load Value,ESB_Chillers chillerEvapDifferentialPress,ESB_Chillers chillerCondDifferentialPress,ESB_Chillers chillerCondLeavingWaterTemp,ESB_Chillers chillerEvapEnteringWaterTemp,ESB_Chillers outdoorAirTemp,ESB_Chillers chillerEvapLeavingWaterTemp,ESB_Chillers chillerTotalKw,ESB_Chillers chillerCondEnteringWaterTemp,ESB_Chillers chillerEvapWaterFlow,time,anomaly,kmeans_labels,path_index,hour,pattern
13444,0.5842,164.53,46.94,375.52,50.96,1815.33,525.9,5.2268,3.2484,78.24,47.33,86.02,42.09,177.7,75.27,1723.16,9/30/2021 15:00,FALSE,1,12,15,4_12
13445,0.6163,164.74,44.78,358.23,46.52,1805.2,481.74,5.2246,3.3157,78.53,47.1,85.84,42.1,175.8,75.68,1721.94,9/30/2021 16:00,FALSE,0,12,16,4_12
13446,0.5831,155.71,45.24,361.9,46.52,1826.18,489.48,5.2426,3.3457,78.48,47.33,83.94,42.28,202,75.61,1720.89,9/30/2021 17:00,FALSE,1,12,17,4_12
13447,0.6144,169.05,45.45,363.59,52.28,1816.59,530.01,5.2196,3.4307,78.83,47.46,81.79,42.38,198.8,75.99,1720.19,9/30/2021 18:00,FALSE,0,12,18,4_12
13448,0.6292,165.48,43.76,350.09,43.25,1815.95,454.72,5.2229,3.5357,78.71,46.96,80.43,42.09,181.1,76.15,1723.18,9/30/2021 19:00,FALSE,0,12,19,4_12
13449,0.6295,166.56,43.83,350.64,44.13,1793.98,460.06,5.2119,3.5111,78.71,46.98,79.45,42.1,169.2,76,1723.01,9/30/2021 20:00,FALSE,0,12,20,4_12
13450,0.6459,158.89,41.44,331.5,41.71,1840.25,452.85,5.224,5.2907,78.25,46.68,78.27,42.06,161.1,75.9,1721.49,9/30/2021 21:00,FALSE,0,12,21,4_12
13451,0.647,156.44,41,327.98,39.08,1827.72,440.17,5.2255,6.5106,78.25,46.66,76.87,42.09,160.9,75.6,1721.33,9/30/2021 22:00,FALSE,0,12,22,4_12
13452,0.6426,158.03,41.47,331.73,40.89,1824.42,445.16,5.2213,6.6085,78.36,46.73,76,42.11,160.2,75.7,1723.42,9/30/2021 23:00,FALSE,3,12,23,4_12
13453,0.6488,155.53,40.66,325.31,40.21,1825.59,437.23,5.2092,6.4546,78.2,46.62,75.37,42.09,159.2,75.63,1721.1,10/1/2021 0:00,FALSE,4,,0,4_12
13454,0.6445,155.82,40.98,327.87,40.48,1802.23,434.91,5.2049,6.3103,78.23,46.65,74.69,42.08,158.9,75.65,1721.86,10/1/2021 1:00,FALSE,0,,1,4_12
13455,0.6161,187.66,49.35,394.83,41.94,1821.57,447.87,5.2048,6.2669,80.12,47.76,73.9,42.26,208.8,76.27,1723.75,10/1/2021 2:00,FALSE,1,4,2,4_12
13456,0.5751,195.25,54.25,434,53.08,1841.74,545.06,5.2191,6.3363,80.78,48.13,73.08,42.08,200.9,76.59,1719.56,10/1/2021 3:00,FALSE,2,4,3,4_12
13457,0.5766,195.84,54.3,434.43,54,1828.6,547.5,5.1988,6.2212,80.75,48.13,72.55,42.08,199.4,76.49,1721.88,10/1/2021 4:00,FALSE,0,4,4,4_12
13458,0.5703,191.77,54.08,432.6,52.66,1817.86,535.42,5.1938,6.0827,80.36,48.11,71.89,42.08,194.8,76.21,1721.69,10/1/2021 5:00,FALSE,4,4,5,4_12
13459,0.5602,208.86,59.01,472.1,54.29,1822.68,552.45,5.2015,3.6665,81.26,48.81,71.61,42.23,218.8,76.63,1722.22,10/1/2021 6:00,FALSE,0,4,6,4_12
13460,0.5757,210.35,57.39,459.15,56.3,1820.41,567.6,5.2171,2.8326,81.48,48.81,71.25,42.41,220.9,76.99,1723.23,10/1/2021 7:00,FALSE,0,4,7,4_12
13461,0.5669,209.55,58.29,466.34,58.13,1829.4,586.17,5.2148,2.7862,81.21,48.61,72.62,42.12,212.8,76.81,1724.4,10/1/2021 8:00,FALSE,0,4,8,4_12
13462,0.5735,211.07,58.41,467.25,57.72,1817.79,579.18,5.2199,2.8683,81.36,48.63,75.08,42.12,215.4,76.89,1721.51,10/1/2021 9:00,FALSE,2,4,9,4_12
13463,0.6457,177.75,49.47,395.77,57.8,1798.05,577.3,5.2228,3.1847,80.28,47.7,77.8,42.19,212,76.94,1724.21,10/1/2021 10:00,FALSE,1,4,10,4_12
13464,0.6035,169.57,46.46,371.68,45.82,1837.47,486.05,5.2329,3.0762,79.53,47.29,81.42,42.11,181.4,76.57,1719.87,10/1/2021 11:00,FALSE,0,4,11,4_12
13465,0.6139,173,46.51,372.07,46.21,1848.3,493.62,5.2269,2.9901,79.99,47.29,84.47,42.11,179,76.91,1721.64,10/1/2021 12:00,FALSE,0,,12,4_12
13466,0.5976,166.83,46.45,371.64,46.23,1836.36,487.2,5.2411,2.8432,78.82,47.29,86,42.11,172.6,75.83,1719.97,10/1/2021 13:00,FALSE,1,,13,4_12
13467,0.6123,158.17,43.99,351.96,45.77,1834.03,481.16,5.2269,2.5149,77.78,47.47,87.57,42.57,193.4,75.09,1724.46,10/1/2021 14:00,FALSE,0,12,14,4_12
13468,0.6108,164.94,44.94,359.56,45.9,1826.29,482.36,5.2246,2.611,78.26,47.34,87.51,42.33,174,75.4,1722.19,10/1/2021 15:00,FALSE,1,12,15,4_12
13469,0.5906,158.29,45.08,360.65,39.91,1801.49,428.35,5.2201,2.6767,77.88,47.23,87.82,42.2,179.1,75.11,1719.88,10/1/2021 16:00,FALSE,0,12,16,4_12
13470,0.5874,157.49,45.41,363.3,45.97,1827.13,483.19,5.2257,2.5979,77.47,47.07,86.74,42.01,170.8,74.59,1722.52,10/1/2021 17:00,FALSE,1,12,17,4_12
13471,0.6367,154.15,43.23,345.82,46.71,1805,482.22,5.2228,2.6438,77.26,47.26,84.23,42.44,184.4,74.73,1722.18,10/1/2021 18:00,FALSE,0,12,18,4_12
13472,0.6213,153.69,42.23,337.86,43.69,1820.18,460.27,5.2299,2.6264,76.62,46.95,81.6,42.24,203.5,74.21,1720.89,10/1/2021 19:00,FALSE,0,12,19,4_12
13473,0.6177,154.42,42.49,339.89,39.91,1805.85,426.64,5.2328,2.5745,76.62,47.21,79.38,42.47,182.5,74.1,1719.47,10/1/2021 20:00,FALSE,0,12,20,4_12
13474,0.5991,133.44,39.78,318.26,40.6,1822.38,436.89,5.2151,4.0054,75.87,46.3,77.88,41.86,142.7,73.63,1721.53,10/1/2021 21:00,FALSE,0,12,21,4_12
13475,0.6267,135.68,38.01,304.06,38.35,1830.98,419.64,5.2284,5.0863,75.35,46.4,77.13,42.17,139.3,73.08,1723.34,10/1/2021 22:00,FALSE,0,12,22,4_12
13476,0.6296,134.38,37.75,301.97,38.01,1793.54,410.19,5.208,5.2473,75.49,46.28,75.59,42.07,139,73.2,1720.76,10/1/2021 23:00,FALSE,3,12,23,4_12
13477,0.6249,147.02,40.55,324.42,38.5,1809.68,419.28,5.2122,5.2903,76.22,46.81,74.14,42.28,164.3,73.59,1721.87,10/2/2021 0:00,FALSE,4,,0,4_12
13478,0.5737,160.17,46.98,375.8,50.38,1834.37,524.05,5.2162,5.4098,77.29,47.54,73.08,42.29,174.7,73.94,1719.82,10/2/2021 1:00,FALSE,0,,1,4_12
13479,0.5793,155.06,45.23,361.87,47.97,1824.58,500.08,5.2024,5.2121,76.62,47.44,72.06,42.39,161.2,73.29,1721.25,10/2/2021 2:00,FALSE,1,4,2,4_12
13480,0.5668,147.91,44.79,358.31,46.42,1840.71,489.48,5.2111,4.9586,75.81,47.19,71.25,42.19,153,72.61,1720.83,10/2/2021 3:00,FALSE,2,4,3,4_12
13481,0.5533,146.82,45.68,365.41,44,1847.8,473.62,5.2185,4.8275,75.53,47.19,70.42,42.09,152.3,72.59,1720.48,10/2/2021 4:00,FALSE,0,4,4,4_12
13482,0.5625,142.93,43.66,349.27,45.3,1821.45,481.81,5.2099,4.6538,75.29,46.97,69.82,42.09,149.6,72.32,1719.72,10/2/2021 5:00,FALSE,4,4,5,4_12
13483,0.5544,157.29,47.96,383.7,44.12,1823.06,469.66,5.2162,2.5868,75.93,47.44,69.26,42.09,161.8,72.42,1720.58,10/2/2021 6:00,FALSE,0,4,6,4_12
13484,0.5531,159.63,48.51,388.1,49.68,1832.79,519.61,5.2114,1.8413,76.24,47.49,69.34,42.09,167.1,72.79,1724.1,10/2/2021 7:00,FALSE,0,4,7,4_12
13485,0.5516,168.12,50.42,403.37,49.78,1823.17,512.61,5.2231,2.0339,77.22,47.72,71.3,42.09,172.6,73.71,1721.03,10/2/2021 8:00,FALSE,0,4,8,4_12
13486,0.555,178.87,52.7,421.61,51.16,1818.8,523.6,5.2305,2.3589,78.39,47.97,73.43,42.09,186.8,74.63,1722.38,10/2/2021 9:00,FALSE,2,4,9,4_12
13487,0.5774,169,48.58,388.65,53.51,1823.77,545.72,5.2196,2.7128,78.89,47.52,77.78,42.09,188.7,75.64,1719.69,10/2/2021 10:00,FALSE,1,4,10,4_12
13488,0.6236,164.82,45.3,362.4,45.61,1824.09,475.22,5.2185,2.7646,78.03,47.7,79.89,42.65,187.2,75.25,1722.85,10/2/2021 11:00,FALSE,0,4,11,4_12
13489,0.6092,161.07,44.35,354.81,45.62,1861.35,484.9,5.2265,2.8212,78.35,47.2,79.27,42.26,174.8,75.42,1723.33,10/2/2021 12:00,FALSE,0,,12,4_12
13490,0.6116,160.56,44.02,352.14,44.72,1828.19,471.56,5.2314,2.9082,78.35,47,80.14,42.1,171.6,75.57,1721.5,10/2/2021 13:00,FALSE,1,,13,4_12
13491,0.6024,162.88,45.1,360.8,45.52,1837.62,479.53,5.2189,3.0147,78.68,47.01,80.28,41.99,166.4,75.9,1722.96,10/2/2021 14:00,FALSE,0,12,14,4_12
13492,0.6133,166.73,45.1,360.82,44.57,1812.44,470.99,5.2349,3.1887,79.41,47.01,78.26,41.99,186.3,76.48,1723.06,10/2/2021 15:00,FALSE,1,12,15,4_12
13493,0.6388,180.28,46.02,368.15,51.11,1847.15,526.63,5.2322,3.4784,80.26,46.92,75.99,41.79,198,77.28,1722.14,10/2/2021 16:00,FALSE,0,12,16,4_12
13494,0.6376,176.13,45.36,362.86,45.93,1809.51,475.66,5.2321,3.4754,79.9,47.02,74.88,41.96,177.6,76.9,1722.18,10/2/2021 17:00,FALSE,1,12,17,4_12
13495,0.624,177.79,46.69,373.49,45.4,1810.9,474.46,5.2226,3.4753,79.84,47.25,74.16,42.03,220.5,76.88,1720.36,10/2/2021 18:00,FALSE,0,12,18,4_12
13496,0.5734,216.52,59,472,59,1808.88,595.29,5.2239,3.6886,82.14,48.54,72.37,41.96,224.5,77.71,1722.1,10/2/2021 19:00,FALSE,0,12,19,4_12
13497,0.5539,193.52,56.11,448.88,56.78,1828.59,574.84,5.2276,3.409,79.94,48.22,71.53,41.96,207.4,76.04,1722.26,10/2/2021 20:00,FALSE,0,12,20,4_12
13498,0.5802,174.68,49.42,395.38,49.89,1818.37,516.15,5.2181,4.5129,78.34,47.67,70.76,42.15,191.9,74.91,1720.73,10/2/2021 21:00,FALSE,0,12,21,4_12
13499,0.5776,175.44,49.9,399.16,49.41,1820.66,510.27,5.2076,5.5738,78.51,47.65,69.94,42.09,194.2,74.93,1722.43,10/2/2021 22:00,FALSE,0,12,22,4_12
13500,0.594,173.49,48.06,384.5,48.95,1820.31,511.27,5.2005,5.6562,78.3,47.65,69.75,42.29,175.7,74.63,1720.29,10/2/2021 23:00,FALSE,3,12,23,4_12
13501,0.5903,181.8,50.24,401.93,49.21,1826.82,509.39,5.2143,5.861,79.31,47.88,69.78,42.29,190.6,75.38,1725.2,10/3/2021 0:00,FALSE,4,,0,4_12
13502,0.5855,182.63,50.81,406.49,53.1,1814.12,534.78,5.2153,6.0345,79.43,47.94,70.25,42.29,190.5,75.63,1727.67,10/3/2021 1:00,FALSE,0,,1,4_12
13503,0.5892,190.08,51.93,415.43,51.91,1803,521.22,5.2032,6.0815,80.15,48.06,70.51,42.29,194.2,76.06,1728.4,10/3/2021 2:00,FALSE,1,4,2,4_12
13504,0.5856,185.2,51.19,409.55,52.81,1834.56,540.58,5.1994,5.9693,79.71,47.98,70.71,42.29,188,75.84,1726.23,10/3/2021 3:00,FALSE,2,4,3,4_12
13505,0.5768,187.07,52.4,419.22,51.99,1839.08,540.41,5.2108,5.8975,80.16,48.28,70.71,42.46,197.9,76.06,1728.57,10/3/2021 4:00,FALSE,0,4,4,4_12
13506,0.5811,191.52,53.08,424.64,53.84,1857.92,557.04,5.1996,6.0008,80.63,48.19,70.81,42.29,195.4,76.43,1727.24,10/3/2021 5:00,FALSE,4,4,5,4_12
13507,0.5906,210.08,56.21,449.66,54.62,1812.53,552.14,5.2178,3.4871,81.26,48.54,70.76,42.29,217.1,76.63,1726.71,10/3/2021 6:00,FALSE,0,4,6,4_12
13508,0.5722,203.61,56.23,449.84,57.55,1827.09,580.92,5.217,2.4985,81.01,48.54,70.73,42.29,208.7,76.61,1727.41,10/3/2021 7:00,FALSE,0,4,7,4_12
13509,0.5821,205,55.81,446.47,55.16,1824.9,560.41,5.2237,2.5351,81.03,48.48,71.34,42.29,213.1,76.61,1728.81,10/3/2021 8:00,FALSE,0,4,8,4_12
13510,0.5738,200.64,55.69,445.55,58.11,1806.19,580.44,5.2279,2.6124,80.62,48.48,70.34,42.29,210.6,76.33,1725.28,10/3/2021 9:00,FALSE,2,4,9,4_12
13511,0.5539,170.99,51.06,408.5,51.66,1842.07,529.38,5.2242,2.1231,77.67,47.96,67.45,42.29,173.7,74.01,1728.34,10/3/2021 10:00,FALSE,1,4,10,4_12
13512,0.5763,181.15,51.03,408.26,52.56,1824.38,537.43,5.2352,2.196,78.78,47.96,69.21,42.29,189.7,74.99,1727.33,10/3/2021 11:00,FALSE,0,4,11,4_12
13513,0.5928,206.92,55.28,442.26,54.57,1820.76,556.67,5.2218,2.6816,81,48.43,73.33,42.29,217.4,76.67,1727.77,10/3/2021 12:00,FALSE,0,,12,4_12
13514,0.6023,217.48,56.55,452.41,58.63,1831.61,582.49,5.2254,3.0662,82.05,48.55,74.17,42.29,222.9,77.49,1732.47,10/3/2021 13:00,FALSE,1,,13,4_12
13515,0.5865,209.31,56.28,450.21,59.52,1816.5,591.88,5.2272,3.0913,81.35,48.53,70.03,42.29,226.9,76.93,1730.8,10/3/2021 14:00,FALSE,0,12,14,4_12
13516,0.6065,210.25,54.63,437.06,61.27,1830.19,611.79,5.2276,3.4298,82.49,48.35,75.88,42.29,234.7,78.32,1729.49,10/3/2021 15:00,FALSE,1,12,15,4_12
13517,0.6099,173.53,46.28,370.22,45.75,1832.24,484.61,5.2327,3.2393,80.22,47.3,78.19,42.16,186.2,77.19,1729.01,10/3/2021 16:00,FALSE,0,12,16,4_12
13518,0.604,165.85,45.61,364.87,45.92,1808.7,480.45,5.2149,2.8985,79.13,47.05,77.7,41.99,175.1,76.24,1729.96,10/3/2021 17:00,FALSE,1,12,17,4_12
13519,0.5948,161.79,45.47,363.76,46.18,1828.59,481.67,5.216,2.8311,78.66,46.93,75.21,41.88,195,76,1730.74,10/3/2021 18:00,FALSE,0,12,18,4_12
13520,0.5836,190.92,52.75,421.98,47.91,1835.08,505.69,5.225,2.8367,80.01,48.06,73.33,42.21,202.1,76.11,1730.18,10/3/2021 19:00,FALSE,0,12,19,4_12
13521,0.5721,193.03,54.31,434.44,56.23,1817.86,566.64,5.2306,2.9386,80.02,48.29,72.19,42.26,202,76.14,1727.91,10/3/2021 20:00,FALSE,0,12,20,4_12
13522,0.5706,179.53,51.39,411.12,52.42,1847.31,536.67,5.2238,4.3534,79.38,47.97,71.25,42.26,188.5,75.74,1727.48,10/3/2021 21:00,FALSE,0,12,21,4_12
13523,0.5919,176.08,48.73,389.88,50.31,1815.48,515.82,5.2129,5.5148,79.09,47.67,70.59,42.26,183,75.41,1728.07,10/3/2021 22:00,FALSE,0,12,22,4_12
13524,0.5848,174.12,48.85,390.83,51.34,1795.84,521.8,5.2126,5.6641,79,47.67,70.04,42.26,177.5,75.31,1732.29,10/3/2021 23:00,FALSE,3,12,23,4_12
13525,0.5788,171.21,48.81,390.51,49.85,1832.62,515.26,5.2138,5.6178,78.61,47.67,69.62,42.26,177.2,75.01,1730.89,10/4/2021 0:00,FALSE,4,,0,4_12
13526,0.577,163.97,47.44,379.5,48.36,1813.4,496.85,5.2151,5.3535,77.98,47.52,68.92,42.26,169.4,74.56,1729.82,10/4/2021 1:00,FALSE,0,,1,4_12
13527,0.5773,158.11,46.03,368.25,48.09,1823.08,503.29,5.2138,5.029,77.19,47.37,68.32,42.26,163.5,73.94,1727.69,10/4/2021 2:00,FALSE,1,4,2,4_12
13528,0.5676,154.23,46.06,368.49,47.5,1811.72,495.34,5.2148,4.7184,76.59,47.37,67.89,42.26,160.1,73.41,1728.83,10/4/2021 3:00,FALSE,2,4,3,4_12
13529,0.5554,147.12,45.56,364.51,46.02,1831.96,485.7,5.2124,4.4604,75.85,47.32,67.14,42.26,153,72.85,1728.37,10/4/2021 4:00,FALSE,0,4,4,4_12
13530,0.5631,141.24,43.39,347.1,43.74,1832.82,461.3,5.2081,4.0941,75.19,47.08,66.46,42.26,148.9,72.24,1728.86,10/4/2021 5:00,FALSE,4,4,5,4_12
13531,0.5652,151.45,45.67,365.36,45.26,1830.84,473.73,5.2028,2.0602,75.61,47.33,66.16,42.26,157.2,72.32,1730.15,10/4/2021 6:00,FALSE,0,4,6,4_12
13532,0.5516,147.82,46.09,368.75,47.79,1820.2,493.69,5.2298,1.3544,75.11,47.38,66.1,42.26,152.7,72.14,1729.12,10/4/2021 7:00,FALSE,0,4,7,4_12
13533,0.5404,145.04,45.85,366.84,46.21,1834.27,487.96,5.2236,1.3974,75.05,47.3,66.15,42.21,148.5,72.12,1728.6,10/4/2021 8:00,FALSE,0,4,8,4_12
13534,0.5324,147.83,47.74,381.91,45.72,1817.98,478.78,5.2287,1.4676,75.05,47.25,67.61,41.96,157.5,71.99,1731.5,10/4/2021 9:00,FALSE,2,4,9,4_12
13535,0.5435,165.51,50.8,406.42,47.98,1823.36,496.6,5.232,1.9191,77.01,47.6,71.48,41.96,173.8,73.54,1728.67,10/4/2021 10:00,FALSE,1,4,10,4_12
13536,0.5442,159.1,49.27,394.13,50.68,1843.46,528.25,5.2307,2.1581,76.75,47.43,74.53,41.96,175.2,73.62,1730.13,10/4/2021 11:00,FALSE,0,4,11,4_12
13537,0.5779,137.95,42.7,341.59,44.9,1815.51,470.15,5.2251,1.9971,75.1,46.99,76.79,42.25,147.1,72.74,1729.77,10/4/2021 12:00,FALSE,0,,12,4_12
13538,0.6609,170.89,43.19,345.48,44.07,1809.49,457.65,5.235,1.9704,75.28,46.92,78.51,42.13,186.1,72.56,1730.38,10/4/2021 13:00,FALSE,1,,13,4_12
13539,0.6682,175.78,43.4,347.17,43.69,1839.7,467,5.2259,2.1815,75.94,46.79,80.41,41.98,181.5,73.29,1730.72,10/4/2021 14:00,FALSE,0,12,14,4_12
13540,0.6671,174.96,43.35,346.76,37.6,1804.47,424.95,5.2337,2.4044,76.01,46.79,81.65,41.98,181.4,73.31,1730.76,10/4/2021 15:00,FALSE,1,12,15,4_12
13541,0.6716,171.48,42.21,337.66,43.77,1817.43,461.08,5.2326,2.3838,75.52,46.66,80.1,41.98,178,72.95,1732.08,10/4/2021 16:00,FALSE,0,12,16,4_12
13542,0.618,153.35,42.17,337.35,43.84,1835.54,462.51,5.2333,2.4127,75.49,46.83,78.38,42.15,163.3,72.99,1730.65,10/4/2021 17:00,FALSE,1,12,17,4_12
13543,0.6093,136.2,39.25,313.96,44.06,1831.76,465,5.241,2.4376,74.98,46.76,77.03,42.41,151.8,72.91,1730.52,10/4/2021 18:00,FALSE,0,12,18,4_12
13544,0.6038,144.47,41.59,332.68,43.69,1833.91,454.79,5.2205,2.4308,75.4,47.2,75.35,42.58,163.2,72.99,1727.99,10/4/2021 19:00,FALSE,0,12,19,4_12
13545,0.568,163.63,48.29,386.33,38.76,1826.3,437.43,5.2252,2.6439,76.96,47.66,73.55,42.29,179.3,73.79,1727.56,10/4/2021 20:00,FALSE,0,12,20,4_12
13546,0.5592,165.14,49.23,393.84,49.24,1835.56,513.37,5.2329,4.3319,77.5,47.59,71.99,42.12,167.6,74.19,1728.48,10/4/2021 21:00,FALSE,0,12,21,4_12
13547,0.5522,161.23,48.59,388.74,47.42,1814.86,490.97,5.2083,5.4227,77.33,47.52,69.84,42.12,167.4,74.02,1729.59,10/4/2021 22:00,FALSE,0,12,22,4_12
13548,0.5549,153.55,46.96,375.72,47.24,1832.05,496.76,5.2007,5.4613,76.47,47.34,69.17,42.12,160.4,73.3,1727.68,10/4/2021 23:00,FALSE,3,12,23,4_12
13549,0.5539,147.73,45.83,366.67,44.42,1824.49,466.76,5.2081,5.2566,75.69,47.22,68.74,42.12,152.6,72.68,1727.4,10/5/2021 0:00,FALSE,4,,0,4_12
13550,0.5492,141.68,44.51,356.05,44.82,1845.04,479.89,5.2036,5.1322,75.33,47.07,67.92,42.12,149.7,72.43,1728.2,10/5/2021 1:00,FALSE,0,,1,4_12
13551,0.5489,135.18,43.18,345.46,42.74,1831.13,462.46,5.2112,4.6492,74.31,46.92,66.42,42.12,138.4,71.58,1729.21,10/5/2021 2:00,FALSE,1,4,2,4_12
13552,0.5504,132.55,42.58,340.63,42.39,1824.32,455.9,5.2049,4.501,73.99,46.84,66.25,42.12,138.2,71.36,1732.06,10/5/2021 3:00,FALSE,2,4,3,4_12
13553,0.5491,124.4,40.55,324.38,43.25,1836.55,467.29,5.2099,4.0801,73.07,46.62,65.61,42.12,135.4,70.61,1731.59,10/5/2021 4:00,FALSE,0,4,4,4_12
13554,0.562,117.88,38.5,307.97,37.42,1832.1,416.77,5.1974,3.7802,72.32,46.39,65.04,42.12,121.6,70.01,1729.47,10/5/2021 5:00,FALSE,4,4,5,4_12
13555,0.5612,136.62,42.82,342.57,39.41,1838.95,428.18,5.2206,2.1668,73.67,46.87,65.16,42.12,144.9,70.75,1732,10/5/2021 6:00,FALSE,0,4,6,4_12
13556,0.5484,136.07,43.49,347.93,45.4,1844.23,478.7,5.214,1.4983,73.59,46.94,65.52,42.12,139.8,70.87,1731.77,10/5/2021 7:00,FALSE,0,4,7,4_12
13557,0.5502,141.32,44.57,356.57,44.99,1851.43,482.27,5.2272,1.5521,74.13,47.07,67.1,42.12,147.2,71.22,1730.33,10/5/2021 8:00,FALSE,0,4,8,4_12
13558,0.5452,145.32,45.94,367.54,44.51,1833.96,470.84,5.232,1.7839,74.66,47.22,68.54,42.12,149.8,71.77,1731.56,10/5/2021 9:00,FALSE,2,4,9,4_12
13559,0.5589,156.05,47.23,377.84,44.97,1820.31,471.23,5.2262,2.0555,75.86,47.36,69.75,42.12,167.6,72.6,1729.64,10/5/2021 10:00,FALSE,1,4,10,4_12
13560,0.5578,174.07,51.3,410.44,51.23,1820.84,526.69,5.2259,2.5573,77.7,47.81,72.52,42.12,183.7,74.02,1731.71,10/5/2021 11:00,FALSE,0,4,11,4_12
13561,0.5615,186.36,53.74,429.9,53.39,1810.92,536.43,5.2314,2.9829,78.96,48.08,74.95,42.12,189.8,74.98,1730.89,10/5/2021 12:00,FALSE,0,,12,4_12
13562,0.5609,194.72,55.75,446,54.47,1840.08,557.8,5.2182,3.2413,79.74,48.31,72.84,42.12,203.6,75.66,1730.87,10/5/2021 13:00,FALSE,1,,13,4_12
13563,0.5714,209.93,57.78,462.28,57.45,1817.66,578.89,5.2167,3.6249,81.1,48.53,72.96,42.12,214.7,76.69,1731.38,10/5/2021 14:00,FALSE,0,12,14,4_12
13564,0.5451,194.81,57.27,458.16,58.84,1816.01,586.11,5.2312,3.503,79.65,48.48,69.43,42.12,210.8,75.54,1730.36,10/5/2021 15:00,FALSE,1,12,15,4_12
13565,0.5594,183.04,53.2,425.64,51.13,1839.09,528.25,5.2197,3.0858,78.55,48.02,68.23,42.12,188.5,74.63,1730.5,10/5/2021 16:00,FALSE,0,12,16,4_12
13566,0.5673,190.04,53.85,430.77,54.11,1837.54,552.64,5.2234,3.1483,79.16,48.1,69,42.12,195.5,75.2,1729.52,10/5/2021 17:00,FALSE,1,12,17,4_12
13567,0.5764,195.83,54.27,434.14,57.23,1814.18,573.47,5.2112,3.3988,80.16,48.15,69.17,42.12,205,76.07,1729.13,10/5/2021 18:00,FALSE,0,12,18,4_12
13568,0.5679,189.78,53.91,431.31,54.87,1823.12,552.75,5.2226,3.3855,79.73,48.1,69.4,42.12,196.2,75.8,1732.22,10/5/2021 19:00,FALSE,0,12,19,4_12
13569,0.5664,189.69,53.88,431.02,56.19,1836.53,570.6,5.2348,3.3656,79.75,48.1,69.07,42.12,198.7,75.79,1731.07,10/5/2021 20:00,FALSE,0,12,20,4_12
13570,0.5619,175.01,51.1,408.77,51.48,1818.38,529.15,5.2128,4.7675,78.75,47.8,68.86,42.12,179.1,75.27,1728.61,10/5/2021 21:00,FALSE,0,12,21,4_12
13571,0.5671,174.63,50.65,405.19,50.55,1839.66,530.58,5.2095,5.9307,78.67,47.74,68.86,42.12,183.3,74.92,1729.34,10/5/2021 22:00,FALSE,0,12,22,4_12
13572,0.5656,163.67,48.41,387.27,48.57,1843.33,506.16,5.2204,5.8879,77.52,47.5,68.44,42.12,171.9,74.14,1729.26,10/5/2021 23:00,FALSE,3,12,23,4_12
13698,0.5806,148.43,43.87,350.93,46.18,1848.36,489.69,5.2126,5.0866,75.6,47.2,68.96,42.34,153.7,72.51,1731.23,10/11/2021 5:00,FALSE,4,4,5,4_12
13699,0.5672,155.82,46.61,372.9,44.65,1826.64,470.81,5.2223,2.811,75.77,47.51,67.93,42.34,160.8,72.31,1731.88,10/11/2021 6:00,FALSE,0,4,6,4_12
13700,0.5671,160.14,47.56,380.48,47.02,1836.97,494.76,5.2272,1.9808,76.25,47.61,68.23,42.34,164.6,72.89,1732.56,10/11/2021 7:00,FALSE,0,4,7,4_12
13701,0.5682,170.47,49.61,396.92,48.82,1827.86,510.39,5.2263,2.2093,77.36,47.83,70.19,42.34,179.6,73.86,1732.98,10/11/2021 8:00,FALSE,0,4,8,4_12
13702,0.573,183.12,51.86,414.85,51.6,1839.32,529.21,5.2396,2.7541,78.82,48.03,72.88,42.29,189.2,74.95,1732.73,10/11/2021 9:00,FALSE,2,4,9,4_12
13703,0.5895,187.8,51.56,412.47,53.2,1834.65,539.82,5.2309,2.9738,79.32,48.06,74.97,42.34,190.6,75.35,1731.68,10/11/2021 10:00,FALSE,1,4,10,4_12
13704,0.588,175.99,49.2,393.59,54.76,1853.8,562.13,5.2391,3.0671,78.74,47.74,76.31,42.29,191.8,75.33,1735.12,10/11/2021 11:00,FALSE,0,4,11,4_12
13705,0.5997,151.62,43.13,345,42.35,1807.07,450.02,5.2419,2.889,77.42,47.24,78.92,42.45,163.7,74.66,1731.26,10/11/2021 12:00,FALSE,0,4,12,4_12
13706,0.5801,154.93,45.22,361.78,44.48,1833.64,489.28,5.221,2.761,77.04,47.06,81.46,42.05,164,74.32,1730.61,10/11/2021 13:00,FALSE,1,4,13,4_12
13707,0.855,179.39,42.05,336.4,44.13,1840.2,468.67,5.2367,2.7557,76.9,47.47,82.94,42.81,207.9,74.24,1731.82,10/11/2021 14:00,FALSE,0,12,14,4_12
13708,0.6883,184.36,43.59,348.72,44.38,1819.41,470.64,5.2369,2.8567,77.02,47.04,83.25,42.21,191.7,74.18,1733.58,10/11/2021 15:00,FALSE,1,12,15,4_12
13709,0.6891,184.94,43.67,349.33,44.91,1815.98,471.99,5.2361,2.8886,77.11,47.04,82.91,42.2,190.4,74.26,1731.59,10/11/2021 16:00,FALSE,0,12,16,4_12
13710,0.6992,185.04,42.92,343.38,45.44,1828.56,479.56,5.2334,2.9193,76.88,46.94,81.21,42.18,190.4,74.09,1732.45,10/11/2021 17:00,FALSE,1,12,17,4_12
13711,0.7105,176.61,40.76,326.05,44.52,1820.87,467.93,5.2259,2.9384,76.45,46.62,79.47,42.1,184.5,73.83,1732.11,10/11/2021 18:00,FALSE,0,12,18,4_12
13712,0.6996,172.86,40.86,326.91,41.91,1832.41,450.97,5.2244,2.8598,75.92,46.59,77.96,42.07,177.5,73.45,1735.42,10/11/2021 19:00,FALSE,0,12,19,4_12
13713,0.6795,174.16,42.31,338.45,40.69,1832.23,443.53,5.2257,2.8535,75.98,46.66,77.18,41.97,180.1,73.54,1732.82,10/11/2021 20:00,FALSE,0,12,20,4_12
13714,0.7287,171.49,38.61,308.92,40.04,1827.66,435.3,5.2293,4.449,76,46.39,76.1,42.12,174.9,73.65,1733.52,10/11/2021 21:00,FALSE,0,12,21,4_12
13715,0.7372,168.09,38.02,304.19,40.1,1806.67,424.2,5.2236,5.7023,75.74,46.43,75.7,42.22,172.2,73.39,1732.9,10/11/2021 22:00,FALSE,0,12,22,4_12
13716,0.7555,168.78,37.07,296.57,39.33,1802.73,423.93,5.2164,5.9346,75.83,46.32,75.09,42.22,171.5,73.38,1734.95,10/11/2021 23:00,FALSE,3,12,23,4_12
13717,0.6667,192.23,46.62,372.97,38.54,1830.34,420.3,5.2225,6.2276,77.99,47.39,72.4,42.22,203.9,74.67,1731.02,10/12/2021 0:00,FALSE,4,,0,4_12
13718,0.6356,205.74,51.35,410.81,49.76,1837.94,515.11,5.217,6.4799,79.11,47.91,70.44,42.22,207.7,75.22,1730.48,10/12/2021 1:00,FALSE,0,,1,4_12
13719,0.6201,200.72,51.4,411.24,49.57,1803.89,509.99,5.2301,6.5244,79.31,47.91,69.99,42.22,207.4,75.42,1732.26,10/12/2021 2:00,FALSE,1,4,2,4_12
13720,0.5915,177.38,49.11,392.88,49.72,1807.23,504.43,5.2123,6.3355,78.62,47.91,69.92,42.46,189.3,74.97,1730.46,10/12/2021 3:00,FALSE,2,4,3,4_12
13721,0.5761,168.41,48.38,387.06,47.63,1817.01,494.25,5.2235,5.9541,78.32,47.96,69.56,42.6,181.4,74.63,1732.48,10/12/2021 4:00,FALSE,0,4,4,4_12
13722,0.567,165.54,48.47,387.72,48.16,1829.35,505.08,5.2285,5.694,77.81,47.61,68.95,42.24,171.3,74.41,1731.34,10/12/2021 5:00,FALSE,4,4,5,4_12
13723,0.5613,183.03,53.03,424.22,48.62,1838.72,515.58,5.2257,3.2797,78.78,48.11,68.61,42.24,193.9,74.79,1732.85,10/12/2021 6:00,FALSE,0,4,6,4_12
13724,0.558,168.44,50.1,400.79,51.3,1828.18,526.58,5.2249,2.1228,77.16,47.79,68.46,42.24,174.4,73.65,1732.97,10/12/2021 7:00,FALSE,0,4,7,4_12
13725,0.5671,166.38,48.75,390,50.02,1817.62,512.11,5.2246,2.0971,77.11,47.64,69.26,42.24,173,73.57,1733.84,10/12/2021 8:00,FALSE,0,4,8,4_12
13726,0.5561,155.21,47.35,378.76,49.49,1826.43,510.99,5.2325,2.0133,75.75,47.49,70.76,42.24,176.9,72.57,1731.08,10/12/2021 9:00,FALSE,2,4,9,4_12
13727,0.5457,145.01,45.78,366.24,45.41,1832.31,477.38,5.2257,1.7566,74.7,47.32,72.63,42.24,149.8,71.74,1730.81,10/12/2021 10:00,FALSE,1,4,10,4_12
13728,0.5693,141.83,43.14,345.14,46.38,1829.46,483.61,5.2276,1.7755,74.37,46.96,74.89,42.19,148.3,71.75,1735.06,10/12/2021 11:00,FALSE,0,4,11,4_12
13729,0.9528,128.25,38.53,308.25,41.74,1812.15,444.02,5.2147,1.8835,73.86,46.7,77.56,42.43,164,71.78,1732.22,10/12/2021 12:00,FALSE,0,,12,4_12
13730,0.5815,139.99,41.98,335.81,48.51,1819.55,506.54,5.2371,2.0393,74.8,47.03,79.48,42.39,171,72.44,1734.91,10/12/2021 13:00,FALSE,1,,13,4_12
13731,0.5439,135.08,43.01,344.04,37.18,1812.42,411.35,5.2296,2.198,75.06,47.52,81.5,42.75,167.2,72.52,1732.05,10/12/2021 14:00,FALSE,0,12,14,4_12
13732,0.5907,138.47,41.1,328.83,41.97,1838.94,446.65,5.2365,2.2441,74.5,46.99,81.8,42.44,155.3,72.08,1734.31,10/12/2021 15:00,FALSE,1,12,15,4_12
13733,0.7248,134.16,38.83,310.62,45.96,1822.74,477.31,5.225,2.1481,74.09,47.14,81.47,42.83,163.4,71.92,1730.8,10/12/2021 16:00,FALSE,0,12,16,4_12
13734,0.5735,131.81,40.84,326.73,41.65,1817.41,431.86,5.2293,2.2098,74.17,46.98,80.46,42.46,152.2,71.8,1734.43,10/12/2021 17:00,FALSE,1,12,17,4_12
13735,0.5816,135.52,41.18,329.46,42.68,1823.1,454.44,5.2294,2.1923,73.57,47.2,77.89,42.63,163.9,71.3,1730.22,10/12/2021 18:00,FALSE,0,12,18,4_12
13736,1.376,121.9,34.94,279.49,39.16,1811.67,422.91,5.2164,2.1094,72.39,46.81,75.78,42.94,157.7,70.74,1734.33,10/12/2021 19:00,FALSE,0,12,19,4_12
13737,0.5613,138.82,43.3,346.42,45.18,1802.27,467.14,5.2453,2.2272,74.08,47.34,72.81,42.53,148.5,71.42,1728.81,10/12/2021 20:00,FALSE,0,12,20,4_12
13738,0.5681,135.62,42,335.97,44.25,1834.52,467.65,5.2243,3.5684,73.71,46.92,71.68,42.26,140.2,71.04,1732.15,10/12/2021 21:00,FALSE,0,12,21,4_12
13739,0.5567,130.52,41.51,332.05,42.66,1822.68,453.22,5.2223,4.7414,73.44,46.77,70.3,42.16,134.4,70.84,1731.26,10/12/2021 22:00,FALSE,0,12,22,4_12
13740,0.5707,126.21,39.73,317.83,40.87,1816.69,439.94,5.2331,4.8673,72.86,46.57,69.05,42.16,129.6,70.47,1731.66,10/12/2021 23:00,FALSE,3,12,23,4_12
13741,0.5745,124.3,38.88,311.02,39.56,1791.98,421.51,5.2168,4.7494,72.78,46.47,68.13,42.16,129.9,70.3,1733.51,10/13/2021 0:00,FALSE,4,,0,9_12
13742,0.5584,118.25,38.88,311.01,39.14,1824.55,422.51,5.2224,4.5153,71.86,46.47,67.36,42.16,124.9,69.57,1733.5,10/13/2021 1:00,FALSE,0,,1,9_12
13743,0.5417,112.88,38.83,310.65,37.19,1843.44,405.77,5.2146,4.2557,71.26,46.47,66,42.16,117.4,69.07,1731.49,10/13/2021 2:00,FALSE,6,9,2,9_12
13744,0.5482,115.2,38.83,310.66,37.13,1813.98,406.22,5.2153,4.223,71.48,46.47,66.23,42.16,119,69.27,1731.52,10/13/2021 3:00,FALSE,4,9,3,9_12
13745,0.5533,118.54,39.33,314.62,37.66,1791,411.03,5.2189,4.2028,71.93,46.52,65.95,42.16,121.6,69.65,1732.45,10/13/2021 4:00,FALSE,5,9,4,9_12
13746,0.5526,120.37,39.57,316.59,38.84,1817.85,422.82,5.2141,4.2503,72.25,46.55,65.7,42.16,129.4,69.8,1732.83,10/13/2021 5:00,FALSE,4,,5,9_12
13747,0.5516,146.9,45.78,366.21,41.97,1822.31,437.03,5.2202,2.9685,74.61,47.23,66.25,42.16,153.4,71.54,1735.3,10/13/2021 6:00,FALSE,0,,6,9_12
13748,0.5667,162.48,47.96,383.68,47.26,1816.02,483.25,5.2277,2.529,76.48,47.48,67.75,42.16,168.4,73.09,1732.24,10/13/2021 7:00,FALSE,0,,7,9_12
13749,0.5673,176.4,50.89,407.12,50.29,1825.35,519.42,5.226,2.8448,77.83,47.8,69.71,42.16,185.3,74.16,1732.19,10/13/2021 8:00,FALSE,0,,8,9_12
13750,0.5761,196.68,54.65,437.17,53.24,1821.83,544.59,5.2297,3.2574,79.73,48.23,72.52,42.16,211.4,75.61,1730.3,10/13/2021 9:00,FALSE,2,,9,9_12
13751,0.5805,193.98,53.74,429.95,57.1,1834.5,577.92,5.2302,3.8072,80.79,48.12,75.98,42.16,220.9,76.95,1732.24,10/13/2021 10:00,FALSE,1,,10,9_12
13752,0.6231,178.62,46.86,374.9,46.07,1838.91,486.98,5.2435,3.9799,80.53,47.37,79.24,42.16,194.1,77.4,1729.53,10/13/2021 11:00,FALSE,0,,11,9_12
13753,0.6337,182.91,46.97,375.77,47.46,1838.29,499.1,5.2288,4.1021,81.19,47.37,81.29,42.16,203.6,77.9,1733.56,10/13/2021 12:00,FALSE,0,,12,9_12
13754,0.6161,187.51,48.73,389.82,48.51,1817.16,502.03,5.2256,4.213,81.54,47.56,81.71,42.16,199.9,78.31,1732.38,10/13/2021 13:00,FALSE,1,,13,9_12
13755,0.6142,188.32,49.57,396.59,49.76,1832.8,516.13,5.2259,4.273,81.61,47.66,83.43,42.16,200.9,78.21,1730.75,10/13/2021 14:00,FALSE,0,12,14,9_12
13756,0.6146,188.7,49.6,396.83,48.56,1812.09,500.62,5.2228,4.2039,81.43,47.66,83.4,42.16,198.3,78.13,1731.78,10/13/2021 15:00,FALSE,1,12,15,9_12
13757,0.6106,187.82,49.59,396.71,47.09,1817.51,486.72,5.2295,4.1601,81.34,47.66,82.88,42.16,198.9,78.14,1731.26,10/13/2021 16:00,FALSE,0,12,16,9_12
13758,0.6117,187.4,49.63,397.07,50.06,1814.62,510.54,5.231,4.1601,81.54,47.66,82.26,42.16,196.7,78.14,1732.82,10/13/2021 17:00,FALSE,1,12,17,9_12
13759,0.623,179.82,47.12,376.93,48.39,1828.19,507.58,5.2256,4.0999,81.07,47.39,80.97,42.16,190.4,78.11,1731.08,10/13/2021 18:00,FALSE,0,12,18,9_12
13760,0.6253,180.83,46.94,375.55,44.15,1827.6,470.96,5.2435,4.1065,81.08,47.36,79.09,42.16,193,78.06,1732.97,10/13/2021 19:00,FALSE,0,12,19,9_12
13761,0.6155,174.82,46.63,373.07,46.93,1818.04,491.88,5.2347,3.9764,80.53,47.34,77.53,42.16,192.6,77.59,1729.89,10/13/2021 20:00,FALSE,0,12,20,9_12
13762,0.6076,159.78,44.19,353.5,42.95,1846.01,462.98,5.2239,5.3096,78.9,47.06,76.59,42.16,166.4,76.31,1731.4,10/13/2021 21:00,FALSE,0,12,21,9_12
13763,0.612,155.15,42.65,341.17,40.66,1822.34,429.14,5.2256,6.3437,78.57,46.89,75.77,42.16,158.8,76.04,1732.45,10/13/2021 22:00,FALSE,0,12,22,9_12
13764,0.6177,150.03,41.51,332.09,41.72,1835.46,448.19,5.2323,6.2543,77.75,46.77,75.36,42.16,160.4,75.26,1731.78,10/13/2021 23:00,FALSE,3,12,23,9_12
13765,0.6078,148.19,41.53,332.23,38.67,1827.78,423.2,5.2238,6.1334,77.52,46.77,74.88,42.16,159.9,74.99,1732.47,10/14/2021 0:00,FALSE,4,,0,4_12
13766,0.6169,154.38,42.45,339.58,41.16,1810.56,433.18,5.2195,5.9162,77.47,46.87,74.04,42.16,177.8,74.69,1732.42,10/14/2021 1:00,FALSE,0,,1,4_12
13767,0.5815,177.55,49.91,399.31,50.08,1827.86,518.54,5.2144,5.948,79,47.7,73.31,42.16,180.1,75.14,1732.32,10/14/2021 2:00,FALSE,1,4,2,4_12
13768,0.5537,175.11,51.91,415.28,50.37,1822.47,521.96,5.2119,5.8669,78.53,47.92,72.19,42.16,181.8,74.79,1731.13,10/14/2021 3:00,FALSE,2,4,3,4_12
13769,0.5652,168.35,49.49,395.92,47.49,1819.29,488.79,5.2072,5.6015,77.9,47.65,71.49,42.16,173,74.2,1731.94,10/14/2021 4:00,FALSE,0,4,4,4_12
13770,0.562,164.98,49.75,398.01,49.24,1822.77,503.28,5.2044,5.4105,77.55,47.68,70.88,42.16,167.1,74.07,1733.02,10/14/2021 5:00,FALSE,4,4,5,4_12
13771,0.5499,182.81,54.04,432.32,48.65,1827.08,507.83,5.2177,3.0288,78.41,48.15,70.63,42.16,191.9,74.37,1732.64,10/14/2021 6:00,FALSE,0,4,6,4_12
13772,0.5529,177.77,52.46,419.68,52.26,1852.42,538.78,5.2197,2.2505,78.21,47.98,70.32,42.16,182.5,74.4,1732.89,10/14/2021 7:00,FALSE,0,4,7,4_12
13773,0.5487,182.12,53.98,431.81,51.74,1842.68,532.46,5.2233,2.2886,78.58,48.15,71.28,42.16,192.1,74.75,1731.2,10/14/2021 8:00,FALSE,0,4,8,4_12
13774,0.5636,190.46,54.38,435.05,53.22,1808.59,537.05,5.23,2.6318,79.6,48.2,74.21,42.16,198.8,75.65,1729.87,10/14/2021 9:00,FALSE,2,4,9,4_12
13775,0.5936,158.59,44.8,358.41,44.26,1814.86,466.98,5.235,2.7844,78.28,47.13,77.29,42.16,163.5,75.46,1732.57,10/14/2021 10:00,FALSE,1,4,10,4_12
13776,0.6013,158.44,44.39,355.09,44.89,1819.93,477.55,5.2221,2.7052,77.99,47.08,79.47,42.16,164.2,75.16,1733.86,10/14/2021 11:00,FALSE,0,4,11,4_12
13777,0.6127,162.57,44.36,354.88,44.6,1814.59,468.21,5.2317,2.8244,78.62,47.08,81.45,42.16,172.9,75.73,1732.8,10/14/2021 12:00,FALSE,0,,12,4_12
13778,0.6141,162.74,44.36,354.88,43.61,1835.77,466.5,5.2333,2.8852,78.44,47.08,82.59,42.16,167.9,75.63,1732.8,10/14/2021 13:00,FALSE,1,,13,4_12
13779,0.6132,161.78,44.13,353.03,44.53,1797.71,459.61,5.2408,2.9318,78.27,47.06,83.51,42.16,168.1,75.48,1731.41,10/14/2021 14:00,FALSE,0,12,14,4_12
13780,0.6023,163.84,45.6,364.79,45.44,1824.8,478.53,5.2297,3.0612,78.55,47.22,83.17,42.17,176.4,75.7,1732.52,10/14/2021 15:00,FALSE,1,12,15,4_12
13781,0.5939,166.21,46.75,373.98,44.97,1818.02,474.77,5.228,3.1176,78.4,47.2,83.83,42.02,185.9,75.36,1733.88,10/14/2021 16:00,FALSE,0,12,16,4_12
13782,0.6147,165.4,45.16,361.28,41.74,1821.02,446.32,5.2399,3.0374,77.98,47.81,82.5,42.8,198.3,75.16,1730.45,10/14/2021 17:00,FALSE,1,12,17,4_12
13783,0.6116,153.53,42.1,336.83,44.95,1834.74,473.07,5.2214,3.0919,77.69,47.12,80.36,42.45,164.1,75.21,1731.22,10/14/2021 18:00,FALSE,0,12,18,4_12
13784,0.9479,142.23,39.1,312.78,41.79,1840.43,448.15,5.2335,2.9147,76.52,47.3,78.95,42.97,176.2,74.37,1733.48,10/14/2021 19:00,FALSE,0,12,19,4_12
13785,0.6059,146.74,41.55,332.37,43.95,1820.18,463.33,5.2413,2.8349,76.74,46.97,77.8,42.37,156.8,74.32,1732.73,10/14/2021 20:00,FALSE,0,12,20,4_12
13786,0.6331,143.17,40.06,320.5,41.47,1829.48,441.24,5.2263,4.0877,75.8,47.19,76.78,42.75,176.1,73.52,1733.07,10/14/2021 21:00,FALSE,0,12,21,4_12
13787,0.618,137.87,39.04,312.33,40.76,1810.72,431.84,5.2174,5.306,75.52,46.55,75.61,42.23,185.2,73.23,1733.8,10/14/2021 22:00,FALSE,0,12,22,4_12
13788,0.6487,133.08,36.41,291.26,39.25,1801.02,422.55,5.2107,5.5012,74.95,46.16,74.94,42.13,147.1,72.78,1733.44,10/14/2021 23:00,FALSE,3,12,23,4_12
13789,0.6102,151.64,42.54,340.35,36.57,1829.42,409.82,5.2214,5.556,76.02,47.02,73.68,42.3,162.3,73.08,1732.39,10/15/2021 0:00,FALSE,4,,0,4_12
13790,0.5956,161.88,45.68,365.44,42.53,1833.12,457.88,5.2147,5.6615,77.01,47.44,72.87,42.38,169.2,73.66,1731.52,10/15/2021 1:00,FALSE,0,,1,4_12
13791,0.5967,162.07,45.64,365.13,45.97,1806.31,478.13,5.2133,5.6922,77.18,47.42,72.56,42.35,172.5,73.73,1728.72,10/15/2021 2:00,FALSE,1,4,2,4_12
13792,0.5817,158.51,46.1,368.77,47.32,1815.08,489.76,5.2046,5.6145,76.97,47.39,72.33,42.29,164.6,73.59,1733.57,10/15/2021 3:00,FALSE,2,4,3,4_12
13793,0.5983,158.99,44.86,358.89,47.25,1854.69,499.3,5.2298,5.5164,76.87,47.32,71.9,42.34,165.2,73.49,1730.27,10/15/2021 4:00,FALSE,0,4,4,4_12
13794,0.5806,158.43,46.12,368.92,46.86,1833.58,490.49,5.2172,5.4686,76.92,47.47,71.71,42.36,163.3,73.56,1733.22,10/15/2021 5:00,FALSE,4,4,5,4_12
13795,0.5624,176.23,51.51,412.05,47.24,1834.95,497.61,5.2196,3.1192,78.02,48.05,71.61,42.33,182.8,74.16,1730.35,10/15/2021 6:00,FALSE,0,4,6,4_12
13796,0.563,180.39,52.29,418.29,51.79,1827.41,528.53,5.2262,2.3774,78.52,48.12,72.1,42.33,183.5,74.61,1733.53,10/15/2021 7:00,FALSE,0,4,7,4_12
13797,0.5645,180.07,52.25,417.96,52.73,1829.53,539.33,5.245,2.4972,78.54,48.12,71.72,42.33,181.6,74.74,1732.2,10/15/2021 8:00,FALSE,0,4,8,4_12
13798,0.5724,182.92,52.1,416.77,52.28,1796.93,530.35,5.2327,2.6229,78.77,48.1,68.56,42.33,189.7,75.01,1733.92,10/15/2021 9:00,FALSE,2,4,9,4_12
13799,0.5902,197.5,53.62,428.95,54.64,1804.48,546.79,5.2332,2.9523,80.23,48.28,69.33,42.33,204.5,75.99,1731.72,10/15/2021 10:00,FALSE,1,4,10,4_12
13800,0.6039,224.38,58.01,464.09,56.42,1824.88,573.45,5.2349,3.4856,82.45,48.95,71.44,42.51,238.6,77.67,1731.02,10/15/2021 11:00,FALSE,0,4,11,4_12
13801,0.6124,238.01,60.01,480.11,60.93,1834.47,610.91,5.2256,3.9487,83.79,49.02,74.17,42.37,242.4,78.75,1732.15,10/15/2021 12:00,FALSE,0,,12,4_12
13802,0.6109,227.89,58,464.01,62.4,1833.02,618.77,5.2288,4.1103,83.62,48.8,76.08,42.37,246.2,78.84,1733.08,10/15/2021 13:00,FALSE,1,,13,4_12
13803,0.6334,182.78,46.59,372.74,48.18,1832.85,501.3,5.2287,3.808,81.4,47.54,77.81,42.37,200.5,78.24,1730.33,10/15/2021 14:00,FALSE,0,12,14,4_12
13804,0.6436,191.62,47.31,378.49,47.65,1833.57,495.79,5.2276,3.7596,81.57,47.24,78.88,41.99,211,78.34,1730.64,10/15/2021 15:00,FALSE,1,12,15,4_12
13805,0.6397,186.77,47.25,377.99,46.82,1811.55,486.84,5.2462,3.5862,80.57,47.29,78.65,42.05,191.3,77.52,1731.58,10/15/2021 16:00,FALSE,0,12,16,4_12
13806,0.6475,179.91,45.39,363.12,46.68,1827.13,484.57,5.2377,3.346,79.8,47.31,77.46,42.28,182.6,76.8,1729.68,10/15/2021 17:00,FALSE,1,12,17,4_12
13807,0.6625,169.26,42.31,338.44,45.74,1826.35,479.74,5.2305,3.0704,78.71,46.97,76.15,42.28,176.8,75.97,1731.78,10/15/2021 18:00,FALSE,0,12,18,4_12
13808,0.658,164.84,41.93,335.4,43.05,1831.73,458.22,5.2129,2.9693,78.16,46.92,74.84,42.28,167.5,75.57,1734.57,10/15/2021 19:00,FALSE,0,12,19,4_12
13809,0.5982,196,52.84,422.69,42.78,1835.62,459.07,5.2375,3.0144,79.92,48.05,73.59,42.2,219.8,76.05,1732.09,10/15/2021 20:00,FALSE,0,12,20,4_12
13810,0.5839,195.78,53.84,430.75,53.24,1845.19,549.11,5.2344,4.5344,80.29,48.13,72.9,42.17,202.2,76.3,1734.55,10/15/2021 21:00,FALSE,0,12,21,4_12
13811,0.5943,177.73,48.82,390.58,54.5,1806.19,545.17,5.2279,5.6239,78.76,47.78,68.36,42.37,203.1,75.08,1732.11,10/15/2021 22:00,FALSE,0,12,22,4_12
13812,0.5994,159.99,44.97,359.75,45.47,1841.31,479.91,5.2236,5.1419,76.45,47.26,67.07,42.27,164.2,73.28,1732.02,10/15/2021 23:00,FALSE,3,12,23,4_12
13813,0.6034,162.18,45.17,361.38,45.88,1817.83,480.87,5.2216,5.1399,76.68,47.18,67.28,42.17,167.6,73.5,1731.3,10/16/2021 0:00,FALSE,4,,0,3_13_16
13814,0.5474,89.26,32.27,258.18,39.14,1828.28,428.47,5.2091,3.3562,67.34,45.6,61.09,42.02,129.8,65.55,1730.64,10/16/2021 1:00,FALSE,0,,1,3_13_16
13815,0.5501,60,23.26,186.1,23.39,1807.57,285.9,5.2167,1.2533,63.04,44.84,58.26,42.26,65.5,60.97,1732.42,10/16/2021 2:00,FALSE,0,3,2,3_13_16
13816,0.6254,50.57,18.24,145.94,20.94,1820.88,261.69,5.2316,0.3536,61.52,43.94,57.27,41.91,57.1,58.17,1732.93,10/16/2021 3:00,FALSE,6,3,3,3_13_16
13817,0.6745,44.04,14.28,114.25,19.02,1804.13,250.72,5.2157,-0.141,60.61,43.35,55.44,41.77,50.1,56.26,1732.66,10/16/2021 4:00,FALSE,4,3,4,3_13_16
13818,0.6723,42.02,13.01,104.07,13.11,1838.72,208.96,5.2131,-0.2561,60.72,43.44,54.24,41.99,44,56.66,1729.41,10/16/2021 5:00,FALSE,3,3,5,3_13_16
13819,0.6016,43.48,14.44,115.55,12.38,1836.72,204.43,5.2251,-0.8536,60.86,43.58,53.53,41.98,44.7,57.07,1733.42,10/16/2021 6:00,FALSE,2,3,6,3_13_16
13820,0.58,42.21,14.5,116.03,15.34,1803.64,230.25,5.2371,-1.2349,60.61,43.39,52.95,41.79,45.1,56.82,1733.55,10/16/2021 7:00,FALSE,4,3,7,3_13_16
13821,0.568,45.27,15.55,124.39,14.41,1821.81,215.14,5.2311,-1.2008,60.91,43.76,53.32,42.04,50.5,57.49,1732.59,10/16/2021 8:00,FALSE,4,3,8,3_13_16
13822,0.5457,47.39,16.9,135.18,16.71,1807.36,232.62,5.2351,-0.9889,61.18,43.79,55.33,41.92,52.3,58.27,1731.26,10/16/2021 9:00,FALSE,4,3,9,3_13_16
13823,0.4754,52.63,20.9,167.2,19.24,1836.44,260.75,5.2351,-0.846,61.46,44.22,58.69,41.9,58.6,58.64,1730.62,10/16/2021 10:00,FALSE,0,,10,3_13_16
13824,0.4479,56.15,23.23,185.83,19.07,1824.38,255.68,5.2305,-0.7201,61.58,44.44,61.04,41.86,64.5,58.79,1731.89,10/16/2021 11:00,FALSE,1,,11,3_13_16
13825,0.4455,60.83,25.22,201.74,22.86,1828.57,293.21,5.2388,-0.5978,61.92,44.75,62.95,41.95,67.8,59.08,1732.32,10/16/2021 12:00,FALSE,2,,12,3_13_16
13826,0.416,62.42,27.54,220.33,23.51,1835.13,287.6,5.236,-0.5538,62,44.9,64.41,41.85,69.3,58.98,1731.4,10/16/2021 13:00,FALSE,0,,13,3_13_16
13827,0.4136,63.38,28.32,226.55,24.14,1830.34,297.42,5.2503,-0.4914,62,44.99,65.23,41.85,71.6,59.03,1733.11,10/16/2021 14:00,FALSE,1,13,14,3_13_16
13828,0.4236,63.57,27.89,223.1,26.3,1813.38,312.8,5.2413,-0.4576,61.94,44.99,65.52,41.91,68.9,58.85,1733.8,10/16/2021 15:00,FALSE,0,13,15,3_13_16
13829,0.4232,63.81,27.94,223.54,25.75,1835.94,306.12,5.2386,-0.429,61.98,45.07,65.28,41.98,69.2,58.94,1734.48,10/16/2021 16:00,FALSE,1,13,16,3_13_16
13830,0.4356,61.26,26.3,210.42,24.16,1827.54,291.52,5.2407,-0.4162,61.82,44.84,64.24,41.93,66.2,58.62,1732.94,10/16/2021 17:00,FALSE,0,13,17,3_13_16
13831,0.4589,55.58,23.39,187.16,22.29,1833.97,284.26,5.2438,-0.4817,61.28,44.42,62.44,41.83,63.5,57.9,1731.7,10/16/2021 18:00,FALSE,1,13,18,3_13_16
13832,0.4841,51.08,21,168.04,17.81,1836.17,240.51,5.2476,-0.5421,61.05,44.16,60.59,41.83,59.9,57.54,1732.84,10/16/2021 19:00,FALSE,1,13,19,3_13_16
13833,0.5109,48.63,18.81,150.46,19.31,1823.77,256.88,5.2348,-0.6057,60.77,43.86,58.92,41.78,55.7,57.05,1733.95,10/16/2021 20:00,FALSE,1,13,20,3_13_16
13834,0.5395,46.57,16.95,135.57,19.76,1828.55,275.81,5.2439,-0.3953,60.66,43.68,57.4,41.8,53.6,56.91,1734.36,10/16/2021 21:00,FALSE,4,16,21,3_13_16
13835,0.5419,45.13,16.3,130.36,18.34,1817.49,246.15,5.2431,-0.2473,60.63,43.57,56.02,41.76,48.4,56.91,1733.01,10/16/2021 22:00,FALSE,1,16,22,3_13_16
13836,0.6208,42.02,13.57,108.58,12.99,1829.91,203.14,5.2436,-0.2052,60.45,43.34,54.92,41.83,43.9,56.82,1732.79,10/16/2021 23:00,FALSE,4,16,23,3_13_16
13837,0.6184,40.9,13.11,104.87,15.01,1818.36,221.78,5.2328,-0.1856,60.45,43.27,53.48,41.82,44.7,57.1,1733.83,10/17/2021 0:00,FALSE,3,,0,3_13_16
13838,0.6645,38.17,11.51,92.07,11.48,1817.09,199.39,5.2356,-0.1874,60.17,43.11,52.71,41.83,40.7,56.85,1733.95,10/17/2021 1:00,FALSE,1,,1,3_13_16
13839,0.6269,42.39,13.26,106.07,11,1834.84,192.09,5.2378,-0.0997,60.87,43.51,51.96,42.04,46.5,58.22,1731.7,10/17/2021 2:00,FALSE,0,3,2,3_13_16
13840,0.571,45.23,15.01,120.05,15.34,1807.11,230.55,5.2412,-0.0061,61.09,43.57,50.64,41.91,51.4,58.77,1732.59,10/17/2021 3:00,FALSE,6,3,3,3_13_16
13841,0.5363,43.9,15.6,124.81,15.92,1834.69,233.64,5.2341,0.0043,60.91,43.49,49.62,41.76,45.5,58.23,1733.83,10/17/2021 4:00,FALSE,4,3,4,3_13_16
13842,0.5798,43.8,14.26,114.12,15.15,1833.29,237.17,5.2373,-0.0496,60.76,43.45,48.92,41.87,46.1,57.95,1733.34,10/17/2021 5:00,FALSE,3,3,5,3_13_16
13843,0.5126,46.85,17.18,137.47,13.54,1818.11,221.46,5.2339,-0.3558,61.03,43.87,48.73,41.97,52.1,58.22,1731.54,10/17/2021 6:00,FALSE,2,3,6,3_13_16
13844,0.5214,47.11,16.89,135.15,17.57,1795.97,233.06,5.2411,-0.3875,60.96,43.77,47.91,41.9,50.3,58.19,1732.95,10/17/2021 7:00,FALSE,4,3,7,3_13_16
13845,0.506,49.82,18.48,147.8,19.17,1841.91,257.24,5.242,-0.298,61.27,44,49.09,41.95,56.9,58.89,1730.36,10/17/2021 8:00,FALSE,4,3,8,3_13_16
13846,0.5142,49.63,18.21,145.67,20.72,1827.89,263.63,5.2438,-0.2376,61.33,43.87,52.75,41.86,54.3,59.08,1734.74,10/17/2021 9:00,FALSE,4,3,9,3_13_16
13847,0.482,52.13,20.61,164.85,21.24,1826.12,267.29,5.2314,-0.2118,61.46,44.27,57.52,41.98,61.7,59.12,1731.04,10/17/2021 10:00,FALSE,0,,10,3_13_16
13848,0.4463,59.22,24.73,197.86,19.68,1814.23,250.79,5.243,-0.1552,61.73,44.65,61.94,41.91,65.1,59.04,1733.42,10/17/2021 11:00,FALSE,1,,11,3_13_16
13849,0.4287,69.35,29.42,235.35,21.56,1834.1,270.37,5.2528,0.0391,62.26,45.35,65.42,42.09,76.7,59.28,1733.32,10/17/2021 12:00,FALSE,2,,12,3_13_16
13850,0.4184,75.52,32.8,262.38,33.59,1832.67,381.02,5.2483,0.1553,62.43,45.6,67.15,41.97,77.8,59.16,1731.75,10/17/2021 13:00,FALSE,0,,13,3_13_16
13851,0.4019,78.28,35.44,283.53,34.74,1833.1,389.86,5.2423,0.1139,62.53,45.9,68.03,41.97,80.1,59.19,1730.04,10/17/2021 14:00,FALSE,1,13,14,3_13_16
13852,0.4204,72.24,32.71,261.69,35.44,1817.35,394.71,5.2447,0.0271,62.14,45.51,68.06,41.89,82.2,58.62,1733.78,10/17/2021 15:00,FALSE,0,13,15,3_13_16
13853,0.442,62.22,27.41,219.24,23.91,1820.03,289.08,5.2381,-0.0805,61.43,45.07,67.92,42.03,68,57.72,1732.25,10/17/2021 16:00,FALSE,1,13,16,3_13_16
13854,0.4335,63.95,28.43,227.43,30.92,1823.78,363.63,5.2482,0.0046,61.5,45.05,66.7,41.9,69.8,57.78,1734.08,10/17/2021 17:00,FALSE,0,13,17,3_13_16
13855,0.4657,58.61,24.86,198.92,27.38,1819.16,343.02,5.2378,-0.1872,61.14,44.66,64.23,41.91,63.9,57.3,1732.96,10/17/2021 18:00,FALSE,1,13,18,3_13_16
13856,0.4868,52.84,21.8,174.38,24.7,1816.56,311.43,5.244,-0.3407,60.8,44.27,61.65,41.85,58.2,56.72,1734.4,10/17/2021 19:00,FALSE,1,13,19,3_13_16
13857,0.5148,51.1,19.81,158.47,23.52,1802.31,293.25,5.2477,-0.2268,60.84,44.21,59.74,42.01,60,56.94,1730.31,10/17/2021 20:00,FALSE,1,13,20,3_13_16
13858,0.5462,45.95,16.75,133.99,15.88,1802.36,231.59,5.2383,-0.2826,60.67,43.7,58.5,41.84,51,56.92,1730.81,10/17/2021 21:00,FALSE,4,16,21,3_13_16
13859,0.5444,45.93,16.68,133.48,18.41,1812.81,267.29,5.2257,-0.3551,60.58,43.73,57.92,41.88,49.7,57.06,1734.53,10/17/2021 22:00,FALSE,1,16,22,3_13_16
13860,0.5511,44.62,16.08,128.67,19.95,1815.76,262.32,5.2434,-0.3551,60.56,43.64,57.36,41.85,51.2,57.09,1729.7,10/17/2021 23:00,FALSE,4,16,23,3_13_16
13861,0.6215,41.3,13.32,106.56,13.69,1809.64,207.49,5.2325,-0.3867,60.35,43.25,55.23,41.77,45.6,56.96,1732.52,10/18/2021 0:00,FALSE,3,,0,3_13_16
13862,0.6199,40.33,13.01,104.11,14.32,1806.5,205.16,5.2334,-0.412,60.29,43.3,54.05,41.86,44.9,56.89,1732.74,10/18/2021 1:00,FALSE,1,,1,3_13_16
13863,0.6422,40.5,12.42,99.36,12.66,1838.47,202.56,5.2324,-0.4228,60.39,43.23,53.56,41.85,44.9,57.25,1732.64,10/18/2021 2:00,FALSE,0,3,2,3_13_16
13864,0.702,38.66,11.13,89.07,10.96,1845.58,195.8,5.2387,-0.4641,60.18,43.07,52.63,41.83,40.7,57.02,1732.95,10/18/2021 3:00,FALSE,6,3,3,3_13_16
13865,0.6484,41.13,12.69,101.5,10.63,1825.53,187.43,5.2353,-0.4383,60.54,43.51,51.59,42.1,46.7,57.91,1734.68,10/18/2021 4:00,FALSE,4,3,4,3_13_16
13866,0.5539,46.46,16.34,130.74,15.09,1816.84,227.62,5.2334,-0.3007,60.99,43.71,49.75,41.9,75.2,58.72,1734.59,10/18/2021 5:00,FALSE,3,3,5,3_13_16
13867,0.5274,46.51,16.68,133.4,15.58,1815.27,217.1,5.2338,-0.3166,60.97,43.78,48.67,41.93,50.8,58.64,1732.3,10/18/2021 6:00,FALSE,2,3,6,3_13_16
13868,0.5312,47.2,16.78,134.23,15.77,1819.41,223.49,5.2318,-0.1292,61,43.77,48.39,41.91,54.1,58.47,1733.1,10/18/2021 7:00,FALSE,4,3,7,3_13_16
13869,0.4737,51.27,20.46,163.69,18.22,1820.93,245.24,5.2343,0.0426,61.52,44.21,50.39,41.94,62.5,59.27,1732.58,10/18/2021 8:00,FALSE,4,3,8,3_13_16
13870,0.5192,48.2,17.11,136.85,20.39,1826.14,259.52,5.2401,0.1409,61.72,45.01,54.33,43.08,93.1,59.26,1730.97,10/18/2021 9:00,FALSE,4,3,9,3_13_16
13871,0.488,54.92,21.8,174.38,19.04,1820.25,243.85,5.2278,-0.0313,61.58,44.73,58.95,42.31,65.8,58.93,1733.09,10/18/2021 10:00,FALSE,0,,10,3_13_16
13872,0.4665,62.75,26.08,208.61,26.27,1837.07,306.91,5.2318,0.0095,61.88,44.94,64.23,42.05,70.8,59.32,1732.7,10/18/2021 11:00,FALSE,1,,11,3_13_16
13873,0.4416,66.26,29.13,233,25.93,1824.05,307.99,5.2383,0.0189,62.08,45.29,67.9,42.06,77.4,59.13,1732.98,10/18/2021 12:00,FALSE,2,,12,3_13_16
13874,0.4523,70.14,30.75,246,28.37,1829.12,351.5,5.2401,0.119,62.17,45.34,70.11,41.93,82.8,59.32,1731.09,10/18/2021 13:00,FALSE,0,,13,3_13_16
13875,0.4499,72.77,32.48,259.8,34.59,1828.57,382.19,5.2388,0.1615,62.44,45.52,71.2,41.92,88.4,59.65,1731.88,10/18/2021 14:00,FALSE,1,13,14,3_13_16
13876,0.4696,78.57,33.27,266.16,37.34,1827.56,407.06,5.2368,0.2069,62.65,45.64,71.89,41.95,86.4,60.06,1729.77,10/18/2021 15:00,FALSE,0,13,15,3_13_16
13877,0.4533,70.35,31.5,252.02,24.74,1820.91,288.89,5.2376,0.125,62.37,45.44,71.59,41.95,82.7,59.65,1733.09,10/18/2021 16:00,FALSE,1,13,16,3_13_16
13878,0.4406,73.6,33.08,264.65,36.26,1817.72,406.99,5.2277,0.1322,62.29,45.61,70.02,41.95,84.3,59.31,1734.65,10/18/2021 17:00,FALSE,0,13,17,3_13_16
13879,0.477,62.22,27.07,216.53,28.04,1830.58,330.5,5.2293,0.0818,61.83,44.9,67.66,41.9,71.8,58.96,1733.38,10/18/2021 18:00,FALSE,1,13,18,3_13_16
13880,0.4982,59.12,25.05,200.44,28.52,1832.81,328.69,5.2282,0.0777,61.61,44.68,65.46,41.9,68.6,58.73,1733.44,10/18/2021 19:00,FALSE,1,13,19,3_13_16
13881,0.4921,56.67,24.48,195.81,23.76,1825.05,276.56,5.2205,-0.0271,61.18,44.6,63.74,41.89,64.9,57.72,1733.5,10/18/2021 20:00,FALSE,1,13,20,3_13_16
13882,0.5854,50.48,18.99,151.92,17.42,1819.44,235.31,5.2368,-0.2545,60.83,44.01,61.46,41.91,56.6,57.27,1733.41,10/18/2021 21:00,FALSE,4,16,21,3_13_16
13883,0.5556,48.31,19.04,152.35,23.67,1821.09,282.32,5.2241,-0.4109,60.71,43.97,59.37,41.87,54.6,56.96,1734.18,10/18/2021 22:00,FALSE,1,16,22,3_13_16
13884,0.6239,47.49,16.59,132.75,15.91,1855.99,225.31,5.2353,-0.5153,60.66,43.74,57.41,41.91,55.4,57.07,1734.54,10/18/2021 23:00,FALSE,4,16,23,3_13_16
13885,0.5954,45.78,16.31,130.45,16.82,1818.12,240.8,5.2361,-0.5368,60.47,43.73,55.73,41.92,50,56.69,1730.85,10/19/2021 0:00,FALSE,3,,0,3_13_16
13886,0.6252,43.37,14.57,116.52,14.65,1805.86,207.43,5.237,-0.5335,60.5,43.42,54.73,41.81,45.6,57.37,1732.92,10/19/2021 1:00,FALSE,1,,1,3_13_16
13887,0.606,42.61,14.89,119.13,15.99,1862.2,228.7,5.2267,-0.5056,60.3,43.41,53.78,41.76,45.9,56.95,1732.76,10/19/2021 2:00,FALSE,0,3,2,3_13_16
13888,0.6263,40.61,13.2,105.61,14.27,1818.47,213.4,5.2289,-0.6083,60.11,43.42,52.53,41.96,45.4,56.65,1732.81,10/19/2021 3:00,FALSE,6,3,3,3_13_16
13889,0.5519,44.29,15.55,124.39,14.54,1836.52,214.28,5.2295,-0.5078,60.79,43.59,51.48,41.87,46.3,58.16,1733.6,10/19/2021 4:00,FALSE,4,3,4,3_13_16
13890,0.5404,47.62,16.93,135.48,18.75,1833.82,246.76,5.2329,-0.4456,60.97,43.86,50.68,41.98,54,58.54,1733.39,10/19/2021 5:00,FALSE,3,3,5,3_13_16
13891,0.5038,50.06,18.84,150.68,17.29,1858.59,236.67,5.224,-0.3244,61.15,44.08,50.55,41.99,55.9,58.79,1730.88,10/19/2021 6:00,FALSE,2,3,6,3_13_16
13892,0.5051,49.96,18.82,150.57,16.14,1847.33,234.49,5.2287,-0.0588,61.22,44.03,50.57,41.95,59.5,58.95,1733.89,10/19/2021 7:00,FALSE,4,3,7,3_13_16
13893,0.5337,49.86,18.21,145.68,17.14,1840.29,243.65,5.2251,0.1093,61.3,43.91,52,41.89,60,59.03,1735.03,10/19/2021 8:00,FALSE,4,3,8,3_13_16
13894,0.6434,36.64,13.69,109.5,14.84,1862.39,223.93,5.222,0.0888,61.3,44.66,55.3,43.08,58.9,59.54,1733.73,10/19/2021 9:00,FALSE,4,3,9,3_13_16
13895,0.5268,67.26,26.26,210.05,34.27,1832.61,359.96,5.233,0.2811,62.47,45.47,60.16,42.55,99.5,60.1,1730.17,10/19/2021 10:00,FALSE,0,,10,3_13_16
13896,0.4992,70.11,28.93,231.47,28.28,1848.11,319.63,5.2373,0.3111,62.9,45.3,65.51,42.09,88.6,61.11,1731.49,10/19/2021 11:00,FALSE,1,,11,3_13_16
13897,0.5199,75.74,30.15,241.19,27.21,1837.12,324.69,5.2151,0.4128,63.68,45.44,70.11,42.09,94.6,62.24,1731.35,10/19/2021 12:00,FALSE,2,,12,3_13_16
13898,0.4886,75.88,32.6,260.78,29.64,1823.85,364.11,5.2264,0.4714,63.74,45.54,72.81,41.92,89.6,62.2,1730.52,10/19/2021 13:00,FALSE,0,,13,3_13_16
13899,0.5133,78.46,31.6,252.79,34.8,1830.98,411.37,5.2249,0.5139,64.13,45.58,74.22,42.08,90,62.8,1730.07,10/19/2021 14:00,FALSE,1,13,14,3_13_16
13900,0.4861,82.78,34.53,276.21,41.86,1853.34,457.03,5.2276,0.4972,64.11,45.82,74.37,42,102.7,62.58,1731.93,10/19/2021 15:00,FALSE,0,13,15,3_13_16
