,ESB Chiller Plant plantEfficiency,ESB_Chillers Demand,ESB_Chillers percentRefrigerationLoad,ESB_Chillers tonnage,Active_Chiller_Load_Percent Value,Primary_CHW_Flow Value,Building_Load Value,ESB_Chillers chillerEvapDifferentialPress,ESB_Chillers chillerCondDifferentialPress,ESB_Chillers chillerCondLeavingWaterTemp,ESB_Chillers chillerEvapEnteringWaterTemp,ESB_Chillers outdoorAirTemp,ESB_Chillers chillerEvapLeavingWaterTemp,ESB_Chillers chillerTotalKw,ESB_Chillers chillerCondEnteringWaterTemp,ESB_Chillers chillerEvapWaterFlow,time,anomaly,kmeans_labels,path_index,hour,pattern
13901,0.4978,75.82,31.52,252.15,37.86,1857.46,427.27,5.2187,0.4871,63.69,45.47,72.85,41.97,95.8,62.28,1731.67,10/19/2021 16:00,FALSE,1,13,16,3_13_16
13902,0.4924,78.38,32.92,263.39,35.71,1845.89,400.22,5.2348,0.6087,64.17,45.49,72.68,41.84,94.8,62.83,1731.62,10/19/2021 17:00,FALSE,0,13,17,3_13_16
13903,0.5316,70.93,27.96,223.67,30.46,1847.12,353.61,5.2293,0.6382,63.59,45.09,70.22,42,83.3,62.25,1732.66,10/19/2021 18:00,FALSE,1,13,18,3_13_16
13904,0.5203,69.88,27.89,223.11,31.87,1850.78,367.49,5.2337,0.5608,63.25,45.01,67.61,41.92,85.6,61.92,1732.02,10/19/2021 19:00,FALSE,1,13,19,3_13_16
13905,0.5215,62.26,25.26,202.08,22.56,1838.38,288.14,5.2472,0.4275,62.3,44.66,65.95,41.86,70.8,60.63,1732.06,10/19/2021 20:00,FALSE,1,13,20,3_13_16
13906,0.5356,56.54,22.86,182.85,23.29,1847.69,279.52,5.2302,0.324,61.66,44.44,63.51,41.9,63.4,59.31,1727.86,10/19/2021 21:00,FALSE,4,16,21,3_13_16
13907,0.5499,55.77,22.14,177.1,16.14,1852.66,235.29,5.2287,0.2641,61.59,44.36,62.95,41.9,60.6,59.39,1730.8,10/19/2021 22:00,FALSE,1,16,22,3_13_16
13908,0.5747,53.32,20.58,164.61,20.47,1835.65,255.83,5.2249,0.1882,61.38,44.22,61.61,41.94,60.6,58.83,1728.66,10/19/2021 23:00,FALSE,4,16,23,3_13_16
13909,0.6035,52.1,19.19,153.54,17.32,1816.21,235.75,5.2196,0.0903,61.11,44,59.49,41.87,62,58.57,1729.92,10/20/2021 0:00,FALSE,3,,0,
13910,0.6061,48.06,17.56,140.48,16.15,1849.13,230.28,5.2283,-0.1213,60.73,43.79,56.44,41.85,57.8,57.45,1733.94,10/20/2021 1:00,FALSE,1,,1,
13911,0.6119,46.61,16.85,134.78,18.69,1833.35,241.85,5.2208,-0.2533,60.71,43.72,56.14,41.85,51.9,57.57,1731.81,10/20/2021 2:00,FALSE,0,3,2,
13912,0.6014,45.52,16.02,128.13,14.96,1827.46,221.73,5.2313,-0.3039,60.6,43.58,55.06,41.81,52.7,57.22,1732.59,10/20/2021 3:00,FALSE,6,3,3,
13913,0.6208,43.77,14.99,119.95,13.3,1862.55,208.11,5.2239,-0.3166,60.47,43.48,54.54,41.82,50,57.45,1732.71,10/20/2021 4:00,FALSE,4,3,4,
13914,0.6063,43.09,14.84,118.74,14.91,1846.11,217.02,5.2348,-0.3166,60.54,43.54,53.87,41.89,45.4,57.53,1733.66,10/20/2021 5:00,FALSE,3,3,5,
13915,0.5694,45.22,16.13,129.02,12.81,1829.99,204.24,5.2256,-0.2322,60.73,43.69,53.75,41.9,53.9,57.62,1733.31,10/20/2021 6:00,FALSE,2,3,6,
13916,0.5589,43.77,15.77,126.14,14.35,1868.75,222.84,5.2261,-0.0505,60.65,43.63,52.98,41.88,48.3,57.66,1732.99,10/20/2021 7:00,FALSE,4,3,7,
13917,1.3287,36.03,12.74,101.93,15.55,1839.9,234.36,5.2317,0.2281,61.19,44.45,54.35,43.02,55.9,59.12,1732.13,10/20/2021 8:00,FALSE,4,3,8,
13918,0.5052,67.62,26.74,213.96,30.94,1813.61,332.17,5.234,0.7452,62.78,45.57,58.83,42.61,93.9,60.63,1734.39,10/20/2021 9:00,FALSE,4,3,9,
13919,0.5531,76.77,29.2,233.6,24.08,1836.13,292.63,5.2342,1.0644,64.78,45.42,64.88,42.18,98.1,63.79,1732.64,10/20/2021 10:00,FALSE,0,,10,
13920,0.5684,90.64,32.47,259.73,28.78,1842.82,355.46,5.2158,1.2233,67.12,45.7,68.42,42.1,107,66.14,1733.67,10/20/2021 11:00,FALSE,1,,11,
13921,0.5522,104.49,36.49,291.91,38.61,1821.52,419.95,5.2304,1.4818,69.4,46.15,71.56,42.1,116.2,67.81,1733.37,10/20/2021 12:00,FALSE,2,,12,
13922,0.5726,107.19,35.9,287.22,41.42,1829.59,439.35,5.2312,1.6099,69.61,46.08,73.94,42.1,119.9,68.13,1732.5,10/20/2021 13:00,FALSE,0,,13,
13923,0.7192,92.8,31.1,248.81,29.48,1861.92,334.47,5.2384,1.6007,68.75,46.04,76.11,42.59,127.8,67.84,1733.22,10/20/2021 14:00,FALSE,0,12,14,
13924,0.5743,108.29,35.76,286.06,42.53,1840.63,430.62,5.2266,1.7355,70.21,46.52,76.95,42.56,137.6,68.73,1734.63,10/20/2021 15:00,FALSE,1,12,15,
13925,0.5634,96.78,33,263.99,28.09,1830.1,337.84,5.2356,1.7677,69.65,46.01,76.36,42.36,126,68.56,1731.79,10/20/2021 16:00,FALSE,0,12,16,
13926,0.6574,106.2,34.67,277.34,2.0551,1802.68,144.13,5.2348,1.9261,70.27,46.8,75.65,42.95,153.4,68.96,1730.25,10/20/2021 17:00,FALSE,1,12,17,
13927,0.555,103.63,36.16,289.29,31.47,1837.35,361.89,5.2346,1.8407,69.76,46.37,73.38,42.36,121.8,68.24,1729.87,10/20/2021 18:00,FALSE,0,12,18,
13928,0.5664,108.33,36.63,293,39.3,1824.96,420.37,5.2176,1.8029,69.61,46.08,71.59,42.02,116.9,67.92,1731.7,10/20/2021 19:00,FALSE,0,12,19,
13929,0.5631,108.91,36.7,293.58,39.16,1826.08,437.89,5.2216,1.8145,69.4,46.08,70.19,42.01,117.6,67.92,1730.8,10/20/2021 20:00,FALSE,0,12,20,
13930,0.559,92.21,31.08,248.61,0,1769.2,117.47,5.2358,2.7274,68.57,46.65,69.5,43.19,145.1,67.8,1731.46,10/20/2021 21:00,TRUE,,,21,
13931,0.5703,96.78,33.59,268.74,32.75,1829.32,378.52,5.2212,3.309,68.87,46.17,69,42.45,110.3,67.56,1733.92,10/20/2021 22:00,TRUE,1,,22,
13932,0.5745,99.15,33.8,270.41,36.27,1835.53,405.59,5.216,3.483,69.49,45.87,69.05,42.12,111.3,68.08,1730.66,10/20/2021 23:00,TRUE,3,,23,
13933,0.6292,98.2,33.68,269.47,38.45,1830.18,415.6,5.2229,3.5898,69.8,46.8,68.51,43.06,150.7,68.4,1730.55,10/21/2021 0:00,FALSE,4,,0,
13934,0.5736,99.42,33.82,270.57,35.62,1833.35,390.79,5.2255,3.6774,69.32,46.23,67.51,42.49,108.7,67.94,1732.64,10/21/2021 1:00,FALSE,0,,1,
13935,0.5851,97.58,32.7,261.58,35.43,1826.39,391.46,5.2199,3.5437,68.93,45.77,66.29,42.14,108.1,67.57,1728,10/21/2021 2:00,FALSE,6,9,2,
13936,0.5849,101.21,33.53,268.25,35.2,1820.86,391.46,5.2312,3.4778,69.15,45.83,65.69,42.11,108.5,67.77,1732.32,10/21/2021 3:00,FALSE,4,9,3,
13937,0.5678,104.92,35.11,280.9,35.78,1847.07,399.1,5.2243,3.6298,70.07,46,65.57,42.11,111.4,68.44,1734.49,10/21/2021 4:00,FALSE,5,9,4,
13938,0.5888,106.72,34.58,276.66,35.47,1813.55,392.73,5.2228,3.7005,70.28,45.95,65.4,42.11,113.1,68.57,1730.48,10/21/2021 5:00,FALSE,4,,5,
13939,0.5694,123.13,39.38,315.01,38.8,1820.11,418.25,5.2308,2.5401,71.72,46.48,65.45,42.11,129.1,69.53,1730.8,10/21/2021 6:00,FALSE,0,,6,
13940,0.5467,131.65,42.6,340.83,39.86,1800.23,427.2,5.2118,2.1285,72.99,46.83,65.75,42.11,138.1,70.68,1733.27,10/21/2021 7:00,FALSE,0,,7,
13941,0.5616,141.4,43.7,349.58,42.78,1813.28,451.47,5.2212,2.3682,74.26,46.96,67.37,42.11,148.1,71.66,1732.08,10/21/2021 8:00,FALSE,0,,8,
13942,0.5618,151.94,46.17,369.34,46.01,1828.98,480.17,5.2274,2.6051,75.33,47.23,69.1,42.11,159.1,72.54,1732.35,10/21/2021 9:00,FALSE,2,,9,
13943,0.5649,163.44,48.45,387.63,47.45,1826.89,492.95,5.2282,2.7146,76.57,47.48,70.75,42.11,168.9,73.49,1733.72,10/21/2021 10:00,FALSE,1,,10,
13944,0.5597,170.18,50.39,403.15,48.75,1830.15,504.43,5.2301,2.8465,77.26,47.7,71.93,42.11,176.1,73.98,1731.09,10/21/2021 11:00,FALSE,0,,11,
13945,0.5553,173.16,51.12,408.97,50.77,1825.89,520.89,5.2218,3.0189,77.78,47.78,73.03,42.11,177,74.59,1733,10/21/2021 12:00,FALSE,0,,12,
13946,0.5603,173.83,51.01,408.06,50.02,1835.61,519.62,5.2293,3.0712,77.79,47.78,73.52,42.11,181.9,74.59,1729.14,10/21/2021 13:00,FALSE,1,,13,
13947,0.5685,136.73,41.33,330.6,48.72,1844.32,517.07,5.2282,2.8786,75.12,47.25,75.56,42.67,172.9,73,1732.04,10/21/2021 14:00,FALSE,0,12,14,
13948,0.574,126.16,39.48,315.81,49.48,1820.01,505.83,5.2126,2.4438,72.59,46.71,76.19,42.34,173.2,70.66,1732.91,10/21/2021 15:00,FALSE,1,12,15,
13949,0.5583,98.3,34.71,277.65,29.21,1815.48,328.16,5.2217,1.4734,68.03,45.85,75.62,42,122.4,66.78,1731.22,10/21/2021 16:00,FALSE,0,12,16,
13950,0.5495,93.52,33.7,269.62,37.93,1843.02,420.84,5.2175,1.2657,67.19,45.74,73.41,42,104.6,66.09,1732.63,10/21/2021 17:00,FALSE,1,12,17,
13951,0.514,71.13,28.25,226.04,28.38,1830.37,331.99,5.2169,0.7471,62.99,45.03,70.21,41.9,76.1,61.36,1729.35,10/21/2021 18:00,FALSE,1,,18,
13952,0.5043,66.6,26.63,213.02,28.98,1833.24,352.88,5.2165,0.5415,62.28,44.85,67.64,41.89,70.6,60.07,1731.05,10/21/2021 19:00,FALSE,1,,19,
13953,0.5039,59.93,24.86,198.88,27.54,1815.69,320.35,5.2227,0.5102,61.84,44.94,65.34,42.18,68.5,58.88,1730.89,10/21/2021 20:00,FALSE,1,,20,
13954,0.5163,55.33,22.97,183.77,28.51,1833.65,337.01,5.2197,0.8496,61.35,44.42,63.45,41.88,64.7,58.3,1733.63,10/21/2021 21:00,FALSE,4,16,21,
13955,0.5239,52.73,20.89,167.13,20,1817.55,282.33,5.2251,0.988,61,44.19,60.66,41.88,58.9,57.66,1733.36,10/21/2021 22:00,FALSE,1,16,22,
13956,0.5473,47.47,17.7,141.59,15.74,1827.05,219.77,5.221,1.0251,60.78,43.76,58.13,41.8,54.2,57.64,1732.48,10/21/2021 23:00,FALSE,4,16,23,
13957,0.5317,45.47,16.82,134.53,15.51,1833.92,222.51,5.2174,1.0881,60.78,43.64,56.18,41.77,51.2,57.74,1731.41,10/22/2021 0:00,FALSE,3,,0,3_13_16
13958,0.617,42.93,13.63,109.03,15.63,1832.53,223.66,5.2241,1.0949,60.67,43.41,54.54,41.91,45.6,57.79,1734.75,10/22/2021 1:00,FALSE,1,,1,3_13_16
13959,0.5381,41.02,14.96,119.66,15.44,1824.83,221.39,5.2294,1.0732,60.65,43.37,53.37,41.71,45.1,58.02,1733.72,10/22/2021 2:00,FALSE,0,3,2,3_13_16
13960,0.6472,40.14,12.23,97.86,11.83,1797.57,194.77,5.2272,1.0575,60.54,43.24,52.5,41.88,42.1,57.93,1736,10/22/2021 3:00,FALSE,6,3,3,3_13_16
13961,0.6793,39.05,11.34,90.76,11.72,1819.78,195.25,5.2309,0.9819,60.52,43.19,51.84,41.93,42,58.1,1732.52,10/22/2021 4:00,FALSE,4,3,4,3_13_16
13962,0.5591,44.82,15.31,122.5,12.54,1811.38,219.11,5.2166,1.013,61.08,43.65,51.58,41.95,47.4,59.02,1734.6,10/22/2021 5:00,FALSE,3,3,5,3_13_16
13963,0.5184,48.4,17.41,139.27,15.28,1820.51,230.11,5.2191,1.1208,61.41,44,50.85,42.07,54.4,59.54,1730.81,10/22/2021 6:00,FALSE,2,3,6,3_13_16
13964,0.4934,49.09,18.48,147.87,17.05,1826.59,241.46,5.2272,1.3834,61.35,43.88,50.47,41.84,51.8,59.4,1731.95,10/22/2021 7:00,FALSE,4,3,7,3_13_16
13965,0.4929,47.33,17.33,138.64,17.75,1805.84,247.09,5.2243,1.5316,61.83,45.03,51.53,43.07,92.9,59.83,1732.66,10/22/2021 8:00,FALSE,4,3,8,3_13_16
13966,0.4962,58.34,22.08,176.63,35.75,1826.32,399.26,5.217,1.6221,61.81,44.77,53.03,42.33,94.2,59.09,1733.35,10/22/2021 9:00,FALSE,4,3,9,3_13_16
13967,0.5414,47.44,16.89,135.1,17.5,1826.95,241.5,5.2282,1.2877,60.99,43.72,55.59,41.84,51,58.46,1731.86,10/22/2021 10:00,FALSE,0,,10,3_13_16
13968,0.5347,49.43,18.13,145.03,14.98,1832.88,220.66,5.2281,1.2331,61.17,43.93,58.33,41.92,56.7,58.83,1732.74,10/22/2021 11:00,FALSE,1,,11,3_13_16
13969,0.5815,56.2,20.6,164.83,15.9,1841.38,231.07,5.232,1.4742,62.2,45.48,60.51,43.19,99.9,60.15,1732.44,10/22/2021 12:00,FALSE,2,,12,3_13_16
13970,0.5038,54.74,21.49,171.95,21.16,1816.48,264.53,5.2304,1.4118,61.59,44.65,61.87,42.27,61.6,58.88,1734.69,10/22/2021 13:00,FALSE,0,,13,3_13_16
13971,0.495,56.13,22.39,179.15,24.33,1817.11,313.41,5.2256,1.3025,61.62,44.43,62.17,41.95,62.8,59.4,1732.74,10/22/2021 14:00,FALSE,1,13,14,3_13_16
13972,0.473,57.07,23.57,188.53,19.3,1833.39,254.76,5.2207,1.3218,61.6,44.47,62.61,41.85,67.5,59.33,1730.47,10/22/2021 15:00,FALSE,0,13,15,3_13_16
13973,0.4982,55.98,22.14,177.11,21.74,1817.65,267.46,5.222,1.2588,61.71,44.42,62.23,41.96,65.5,59.4,1733.19,10/22/2021 16:00,FALSE,1,13,16,3_13_16
13974,0.4922,56.07,22.48,179.84,22.21,1832.41,299.61,5.2291,1.2588,61.76,44.4,61.5,41.92,66.4,59.73,1734.33,10/22/2021 17:00,FALSE,0,13,17,3_13_16
13975,0.5162,52.47,20.61,164.86,19.54,1836.21,251.53,5.2181,1.1767,61.51,44.1,60.68,41.82,58.7,59.45,1732.52,10/22/2021 18:00,FALSE,1,13,18,3_13_16
13976,0.4993,53.51,21.61,172.88,18.1,1816.54,251.34,5.2144,1.1259,61.64,44.25,59.95,41.86,59.8,59.73,1732.48,10/22/2021 19:00,FALSE,1,13,19,3_13_16
13977,0.5259,52.89,20.46,163.71,17.84,1820.28,238.27,5.2276,1.0806,61.46,44.07,59.59,41.81,61.6,59.45,1734.13,10/22/2021 20:00,FALSE,1,13,20,3_13_16
13978,0.5675,50.47,18.4,147.24,16.96,1823.24,233.86,5.2192,0.8511,61.25,43.88,58.21,41.84,60.2,58.82,1730.39,10/22/2021 21:00,FALSE,4,16,21,3_13_16
13979,0.5592,46.95,17.22,137.76,21.52,1812.03,280.75,5.2352,0.55,60.8,43.66,56.8,41.75,54.6,57.99,1730.78,10/22/2021 22:00,FALSE,1,16,22,3_13_16
13980,0.5562,45.68,16.68,133.46,16.17,1835.35,238.54,5.2303,0.3471,60.72,43.66,55.52,41.81,52.5,57.83,1731.15,10/22/2021 23:00,FALSE,4,16,23,3_13_16
13981,0.6167,43.67,14.29,114.28,15.32,1843.04,224.16,5.2258,0.2392,60.64,43.35,54.52,41.77,44.9,57.86,1733.21,10/23/2021 0:00,FALSE,3,,0,3_13_16
13982,0.6348,43.92,13.88,111.03,16.08,1815.29,232.67,5.2227,0.2078,60.69,43.45,53.72,41.92,48.1,57.99,1731.88,10/23/2021 1:00,FALSE,1,,1,3_13_16
13983,0.5837,42.4,14.46,115.68,12.97,1805.27,208.83,5.2252,0.1485,60.59,43.35,53.3,41.75,44.8,57.92,1733.68,10/23/2021 2:00,FALSE,0,3,2,3_13_16
13984,0.597,41.79,13.92,111.35,12.54,1807.69,201.18,5.2229,0.1018,60.59,43.42,53.05,41.88,44.7,58.09,1732.2,10/23/2021 3:00,FALSE,6,3,3,3_13_16
13985,0.6607,39.4,11.85,94.78,11.14,1819.72,188.44,5.2235,0.0389,60.4,43.17,51.89,41.86,41.9,57.85,1733.16,10/23/2021 4:00,FALSE,4,3,4,3_13_16
13986,0.6379,40.37,12.58,100.62,11.59,1818.1,194.44,5.2284,0.0072,60.55,43.35,51.04,41.96,44.6,58.3,1730.15,10/23/2021 5:00,FALSE,3,3,5,3_13_16
13987,0.5259,47.48,17.13,137.05,13.68,1806.73,206.43,5.2221,0.2533,61.2,44.03,51.14,42.13,53.1,59.23,1731.59,10/23/2021 6:00,FALSE,2,3,6,3_13_16
13988,0.4932,49.83,18.87,150.96,17.19,1819.78,241.38,5.2163,0.5496,61.28,44,51.16,41.91,58,59.23,1732.86,10/23/2021 7:00,FALSE,4,3,7,3_13_16
13989,0.6427,47.56,16.88,135.04,17.53,1829.87,243.67,5.2227,0.8119,62,45,52.63,43.1,88.6,60.13,1730.04,10/23/2021 8:00,FALSE,4,3,8,3_13_16
13990,0.5278,51.6,18.87,150.94,21.95,1792.71,263,5.2212,0.9385,61.76,44.38,57.02,42.29,63.5,59.86,1732.01,10/23/2021 9:00,FALSE,4,3,9,3_13_16
13991,0.5308,56.45,20.64,165.16,24.83,1826.57,306.85,5.227,1.1037,62.26,45.56,59.87,43.27,104.3,60.58,1730.55,10/23/2021 10:00,FALSE,0,,10,3_13_16
13992,0.5412,56.8,21.92,175.38,18.29,1818.13,259.57,5.224,0.9772,61.86,44.66,62.29,42.23,65.1,59.41,1732.98,10/23/2021 11:00,FALSE,1,,11,3_13_16
13993,0.513,58.89,23.98,191.82,28.43,1836.03,333.38,5.2206,0.7441,61.84,44.59,63.39,41.94,66.4,59.6,1732.67,10/23/2021 12:00,FALSE,2,,12,3_13_16
13994,0.5276,61.69,24.77,198.19,21.9,1825.41,282.78,5.2214,0.879,62.29,44.77,65.96,42.02,70.6,60.34,1729.14,10/23/2021 13:00,FALSE,0,,13,3_13_16
13995,0.5026,69.97,28.56,228.44,38.2,1835.68,418.81,5.2323,1.1883,62.98,45.07,69.22,41.9,92.4,61.44,1733.07,10/23/2021 14:00,FALSE,1,13,14,3_13_16
13996,0.506,69.88,28.44,227.5,25.61,1801.13,302.64,5.2202,1.1516,63.26,45.15,69.68,42,93.8,61.65,1732.83,10/23/2021 15:00,FALSE,0,13,15,3_13_16
13997,0.5176,72.97,29.08,232.63,26.3,1825.32,325.95,5.2245,1.0782,63.76,45.25,70.18,42.02,93.7,62.37,1731.32,10/23/2021 16:00,FALSE,1,13,16,3_13_16
13998,0.5278,73.8,29.48,235.83,26.03,1852.24,314.47,5.2379,1.1145,64.4,45.27,68.7,42,94.8,63.39,1731.53,10/23/2021 17:00,FALSE,0,13,17,3_13_16
13999,0.5249,72.17,28.7,229.57,29.91,1838.41,351.9,5.2227,1.0876,64.05,45.2,67.08,42.02,76.5,63.16,1732.49,10/23/2021 18:00,FALSE,1,13,18,3_13_16
14000,0.5424,71.76,27.84,222.7,26.67,1807.74,315.85,5.2281,1.1086,64,45.11,65.5,42.02,99.2,63.14,1733.06,10/23/2021 19:00,FALSE,1,13,19,3_13_16
14001,0.5339,75.12,29.05,232.4,27.87,1834.37,330.15,5.2228,1.091,64.02,45.24,64.62,42.02,91.8,62.98,1735.02,10/23/2021 20:00,FALSE,1,13,20,3_13_16
14002,0.5178,66.62,26.65,213.24,27.22,1846.05,322.93,5.2253,0.9754,63.4,44.98,64.97,42.03,83.3,62.31,1732.09,10/23/2021 21:00,FALSE,4,,21,3_13_16
14003,0.5624,63.76,23.74,189.88,23.95,1780.47,292.11,5.224,0.8571,62.49,44.65,65.07,42.01,83.5,61.04,1728.97,10/23/2021 22:00,TRUE,,,22,3_13_16
14004,0.5376,63.6,25.27,202.19,22.76,1828.02,288.87,5.2211,0.8848,62.88,44.84,64.91,42.04,78.4,61.53,1732.55,10/23/2021 23:00,FALSE,4,,23,3_13_16
14005,0.5482,61.16,23.8,190.38,23.23,1803.22,285.89,5.2265,0.9037,62.45,44.54,64.18,41.9,69.1,61.04,1729.71,10/24/2021 0:00,FALSE,3,,0,
14006,0.5399,60.77,24.21,193.65,26.79,1826.83,339.24,5.219,0.8909,62.53,44.57,63.45,41.89,68.1,61.21,1730.2,10/24/2021 1:00,FALSE,1,,1,
14007,0.5161,63.23,25.62,204.97,24.04,1815.81,313.56,5.2188,0.9094,62.61,44.68,63.27,41.84,69.4,61.21,1731.08,10/24/2021 2:00,FALSE,0,3,2,
14008,0.5247,62.75,25.43,203.43,22,1797.47,268.7,5.2207,0.9385,62.64,44.59,63.39,41.76,74.7,61.28,1728.77,10/24/2021 3:00,FALSE,6,3,3,
14009,0.5451,61.13,23.84,190.72,23.39,1823.42,282.02,5.2275,0.8345,62.37,44.54,62.97,41.9,70,60.91,1731.72,10/24/2021 4:00,FALSE,4,3,4,
14010,0.5532,60.76,23.27,186.16,24.93,1794.64,320.93,5.2163,0.7972,62.38,44.5,62.74,41.92,68.6,60.93,1732.34,10/24/2021 5:00,FALSE,3,3,5,
14011,0.5307,63.56,25.15,201.24,20.91,1831.47,270.15,5.2291,0.5753,62.64,44.84,62.16,42.05,75,61.11,1730.01,10/24/2021 6:00,FALSE,2,3,6,
14012,0.5196,65.92,26.52,212.13,28.61,1842.26,324.45,5.2169,0.9397,62.96,44.89,62.77,41.95,80.6,61.62,1731.63,10/24/2021 7:00,FALSE,4,3,7,
14013,0.549,73.63,28.1,224.82,35.05,1841.35,393.48,5.2235,1.2474,64.12,45.12,65.27,42,91.1,63.12,1730.24,10/24/2021 8:00,FALSE,4,3,8,
14014,0.5578,78.69,29.49,235.93,27.88,1807.22,317.77,5.2239,1.1784,64.92,45.32,67.57,42.04,95.5,64.25,1728.14,10/24/2021 9:00,FALSE,4,3,9,
14015,0.5808,91.61,31.66,253.26,34.13,1818.84,379.83,5.2169,1.3635,66.62,45.58,69.73,42.07,103.3,65.67,1732.39,10/24/2021 10:00,FALSE,0,,10,
14016,0.5712,101.69,34.6,276.79,38.81,1816.78,424.26,5.2249,1.6644,68.66,45.9,71.7,42.07,114.7,67.37,1733.28,10/24/2021 11:00,TRUE,0,,11,
14017,0.5733,122.87,39.28,314.2,33.2,1843.89,398.18,5.2261,2.0563,71.24,46.45,74.92,42.09,134.9,69.38,1731.28,10/24/2021 12:00,FALSE,2,,12,
14018,0.9403,114.07,35.38,283.08,28.18,1811.22,334.67,5.2301,2.4612,72.07,46.97,77.89,43.05,158.1,70.64,1730.53,10/24/2021 13:00,FALSE,0,,13,
14019,0.6587,135.23,38.64,309.09,39.57,1824.74,419.94,5.2161,2.8061,73.77,47.22,79.53,42.94,168.4,71.83,1733.94,10/24/2021 14:00,FALSE,0,12,14,
14020,0.6648,120.88,36.31,290.48,42.03,1828.94,443.99,5.2202,2.7905,72.73,46.79,79.69,42.76,139.1,71.22,1730.63,10/24/2021 15:00,FALSE,1,12,15,
14021,0.5764,123.92,38.94,311.54,44.46,1832.51,464.49,5.2244,2.5897,72.26,46.66,78.65,42.34,160.6,70.44,1732.58,10/24/2021 16:00,FALSE,0,12,16,
14022,0.6553,112.21,34.96,279.66,33.05,1835.94,351.69,5.2226,2.2197,70.42,46.75,76.22,42.87,141.7,69.09,1728.69,10/24/2021 17:00,FALSE,1,12,17,
14023,0.5504,110.59,37.78,302.25,41.83,1835.91,449.82,5.2191,2.1982,70.47,46.49,73.75,42.3,131.4,68.76,1732.5,10/24/2021 18:00,FALSE,0,12,18,
14024,0.5453,102.03,34.83,278.67,35.16,1803.58,389.55,5.2298,1.9694,68.76,46.76,72.18,42.9,134,67.37,1730.21,10/24/2021 19:00,FALSE,0,12,19,
14025,0.5793,88.42,31.14,249.11,31.87,1814.78,340.8,5.217,1.7965,66.96,45.77,70.48,42.32,98.6,65.97,1732.29,10/24/2021 20:00,FALSE,1,,20,
14026,0.6117,59.97,22.79,182.34,29.29,1810.19,324.24,5.2164,2.3577,64.91,45.69,69.25,43.14,95.2,64.58,1733.3,10/24/2021 21:00,FALSE,4,16,21,
14027,0.5345,82.56,31.25,249.98,41.98,1809.38,423.58,5.2243,2.6495,64.82,45.88,68.3,42.42,129.7,63.45,1730.67,10/24/2021 22:00,FALSE,1,16,22,
14028,0.5294,66.03,26.32,210.59,27.82,1810.53,348.66,5.2114,2.3185,63.56,45.19,67.19,42.27,75.7,62.32,1729.94,10/24/2021 23:00,FALSE,4,16,23,
14029,0.5651,67.14,25.32,202.53,35.44,1840.18,396.52,5.2099,2.2134,63.2,44.75,66.27,41.95,81.5,61.91,1732.33,10/25/2021 0:00,FALSE,3,3,0,3_13_16
14030,0.5455,66.45,25.63,205.04,28.07,1828.86,322.06,5.2198,2.0258,62.99,44.79,65.44,41.95,81.3,61.68,1732.87,10/25/2021 1:00,FALSE,1,3,1,3_13_16
14031,0.5814,74.06,27,216,19.46,1808.63,257.97,5.2315,2.3651,64.41,44.99,65.36,42,87.4,63.71,1732.34,10/25/2021 2:00,FALSE,0,3,2,3_13_16
14032,0.8655,92.38,30.16,241.29,34.58,1823.15,387.83,5.2232,3.142,67.25,46.33,65.74,42.99,135.4,66.34,1731.61,10/25/2021 3:00,TRUE,4,,3,3_13_16
14033,0.567,109.66,36.43,291.43,32.21,1805.99,343.23,5.2206,3.942,70.65,46.5,66.22,42.46,120.3,68.95,1729.48,10/25/2021 4:00,TRUE,5,,4,3_13_16
14034,0.5818,91.07,31.8,254.44,39.65,1829.73,426.45,5.2183,3.9139,68.43,46.35,61.44,42.82,145.7,67.17,1729.39,10/25/2021 5:00,TRUE,4,,5,3_13_16
14035,0.6486,117.18,33.22,265.79,36.53,1811.93,388.4,5.2288,2.4785,67.39,45.61,60.16,41.93,124.2,66.09,1731.76,10/25/2021 6:00,FALSE,2,3,6,3_13_16
14036,0.653,107.49,31.29,250.29,34.83,1818.71,386.55,5.2187,1.9907,65.62,45.41,59.36,41.94,118.1,64.84,1731.58,10/25/2021 7:00,FALSE,4,3,7,3_13_16
14037,0.6526,111.63,32.18,257.46,30.22,1822.95,355.34,5.2225,2.0042,66.2,45.48,59.56,41.91,117.3,65.18,1732.32,10/25/2021 8:00,FALSE,4,3,8,3_13_16
14038,0.6138,112.42,34.29,274.31,35.14,1829.47,393.6,5.2176,2.3039,68.03,45.89,61.04,42.09,117.6,66.64,1731.47,10/25/2021 9:00,FALSE,4,3,9,3_13_16
14039,0.5736,125.52,39.07,312.59,34.52,1830.7,385.61,5.2284,2.9153,72.05,46.64,64.52,42.31,133.2,69.96,1733.71,10/25/2021 10:00,TRUE,1,,10,3_13_16
14040,0.5478,130.55,42.38,339,40.36,1829.61,432.23,5.2104,3.3683,72.94,47.04,67.19,42.35,139.6,70.52,1733.14,10/25/2021 11:00,TRUE,0,,11,3_13_16
14041,0.559,116.35,38.39,307.15,39.21,1830.51,423.85,5.2236,2.9341,70.68,46.28,69.68,42.02,125.7,68.78,1730.87,10/25/2021 12:00,FALSE,2,3,12,3_13_16
14042,0.555,106.27,36.3,290.38,40.26,1822.01,435.24,5.2215,2.5438,68.66,46.03,68.5,42.01,121.8,66.96,1730.92,10/25/2021 13:00,FALSE,0,3,13,3_13_16
14043,0.5215,65.68,26.36,210.85,35.94,1853.88,407.6,5.2179,1.6346,62.93,44.83,64.08,41.91,87.5,61.28,1732.45,10/25/2021 14:00,FALSE,1,13,14,3_13_16
14044,0.5374,54.99,21.47,171.79,25.32,1822.1,320.83,5.2121,1.2556,61.34,44.12,60.31,41.75,66.6,58.36,1733.23,10/25/2021 15:00,FALSE,0,13,15,3_13_16
14045,0.5336,49.77,19.04,152.29,18.31,1837.93,247.23,5.2216,1.2796,60.72,43.97,58.74,41.85,60.3,56.89,1730.86,10/25/2021 16:00,FALSE,1,13,16,3_13_16
14046,0.5171,51.32,19.95,159.57,18.6,1818.27,239.92,5.221,1.5257,60.96,44.09,58.27,41.88,60.1,57.46,1733.18,10/25/2021 17:00,FALSE,0,13,17,3_13_16
14047,0.544,46.28,17.13,137.01,16.12,1820.99,222.75,5.2258,1.6241,60.7,43.66,57.28,41.76,51.8,57.11,1732.76,10/25/2021 18:00,FALSE,1,13,18,3_13_16
14048,0.558,45.41,16.17,129.38,17.82,1823.36,239.22,5.2232,1.6429,60.62,43.58,56.13,41.79,49.6,57.07,1732.62,10/25/2021 19:00,FALSE,1,13,19,3_13_16
14049,0.5868,44.22,14.9,119.21,15,1824.62,227.12,5.2264,1.6996,60.58,43.44,55.89,41.79,47.7,57.13,1730.66,10/25/2021 20:00,FALSE,1,13,20,3_13_16
14050,0.6231,43.77,13.95,111.59,15.26,1834.47,227.73,5.2322,1.597,60.56,43.36,55.08,41.82,49.3,57.28,1733.23,10/25/2021 21:00,FALSE,4,16,21,3_13_16
14051,0.5903,43.46,14.67,117.4,16.81,1830.96,256.28,5.2197,1.3526,60.55,43.44,54.62,41.81,48.3,57.32,1733.47,10/25/2021 22:00,FALSE,1,16,22,3_13_16
14052,0.5903,43.34,14.53,116.26,11.94,1830.81,199.06,5.2205,1.2164,60.54,43.49,54.55,41.88,45.6,57.47,1733.55,10/25/2021 23:00,FALSE,4,16,23,3_13_16
14053,0.6117,42.33,13.76,110.06,13.45,1816.35,206.48,5.2345,1.0943,60.47,43.29,54.55,41.76,44.7,57.28,1730.78,10/26/2021 0:00,FALSE,3,,0,3_13_15
14054,0.6178,42.32,13.51,108.1,15.63,1818.35,220.38,5.2284,0.9807,60.44,43.36,54.5,41.85,44.3,57.2,1729.54,10/26/2021 1:00,FALSE,1,,1,3_13_15
14055,0.584,41.88,14.39,115.15,14,1802.21,206.23,5.2239,0.8748,60.34,43.35,54.11,41.76,44.3,57.16,1734.46,10/26/2021 2:00,FALSE,0,3,2,3_13_15
14056,0.6277,41.63,13.15,105.2,13.73,1797.73,214.51,5.2198,0.7682,60.4,43.3,53.75,41.84,43.3,57.19,1732.4,10/26/2021 3:00,FALSE,6,3,3,3_13_15
14057,0.6577,41.02,12.44,99.51,12.32,1843.87,198.71,5.2194,0.7153,60.33,43.23,53.44,41.85,44.1,57.24,1734.72,10/26/2021 4:00,FALSE,4,3,4,3_13_15
14058,0.6256,40.58,12.89,103.15,12.42,1825.83,213.5,5.2234,0.621,60.25,43.27,53.24,41.84,44.1,57.05,1730.09,10/26/2021 5:00,FALSE,3,3,5,3_13_15
14059,0.5849,43.84,14.51,116.08,13.3,1813.71,203.45,5.222,0.7804,60.66,43.63,52.97,42.02,48.9,57.57,1732.01,10/26/2021 6:00,FALSE,2,3,6,3_13_15
14060,0.5915,42.27,13.98,111.84,13.72,1834.74,209.36,5.2274,1.0755,60.57,43.27,52.62,41.72,45,57.64,1731.92,10/26/2021 7:00,FALSE,4,3,7,3_13_15
14061,0.6298,41.07,12.7,101.6,13.32,1816.71,206.96,5.2315,1.0352,60.4,43.31,51.63,41.9,43,57.17,1731.59,10/26/2021 8:00,FALSE,4,3,8,3_13_15
14062,0.5711,44.92,15.09,120.74,13.61,1792.99,218.01,5.2247,1.0289,60.71,43.64,53.36,41.97,52.5,57.54,1731.07,10/26/2021 9:00,FALSE,4,3,9,3_13_15
14063,0.5437,47.23,16.52,132.18,15.57,1818.06,232.52,5.2243,1.0289,60.83,43.73,55.6,41.9,55.4,57.98,1733.29,10/26/2021 10:00,FALSE,0,,10,3_13_15
14064,0.5002,48.51,18.3,146.44,17.58,1800.97,232.17,5.2353,1.0916,61.08,43.86,57.51,41.83,58.5,58.62,1730.94,10/26/2021 11:00,FALSE,1,,11,3_13_15
14065,0.5067,47.58,17.98,143.84,16.51,1830.03,226.03,5.239,1.116,61.13,43.78,58.14,41.79,52.4,58.69,1732.02,10/26/2021 12:00,FALSE,2,,12,3_13_15
14066,0.5081,51.01,18.87,150.96,19.14,1825.68,252.82,5.2448,1.138,61.36,44.01,58.87,41.92,60.7,59.04,1733.65,10/26/2021 13:00,FALSE,0,,13,3_13_15
14067,0.4812,55.18,21.53,172.21,19.87,1826.16,271.88,5.226,1.1979,61.52,44.28,60.48,41.89,62.4,59.13,1730.58,10/26/2021 14:00,FALSE,1,,14,3_13_15
14068,0.4857,14.14,7.3529,58.82,18.38,1828.68,239.65,1.8707,1.1746,61.94,46.55,60.83,45.45,65,59.07,577.46,10/26/2021 15:00,TRUE,,,15,3_13_15
14069,0.5606,65.4,21.43,171.43,22.57,1816,277.07,5.0401,5.4671,64.62,44.37,60.56,42.02,95.4,56.28,1747.38,10/26/2021 16:00,FALSE,1,,16,3_13_15
14070,0.5887,60.04,18.53,148.27,18.55,1821.11,250.49,5.0227,5.7356,64.41,44.15,59.4,42.11,65.5,56.36,1749.67,10/26/2021 17:00,FALSE,0,,17,3_13_15
14071,0.6895,62.21,16.15,129.21,22.63,1833,318.55,5.021,5.906,64.28,43.59,57.89,41.81,72.9,56.44,1749.33,10/26/2021 18:00,FALSE,1,,18,3_13_15
14072,0.6941,59.86,15.55,124.38,15.14,1816.57,239,5.0301,6.0218,64.26,43.69,56.66,41.98,65.4,56.57,1749.95,10/26/2021 19:00,FALSE,1,,19,3_13_15
14073,0.7389,58.32,14.9,119.22,14.97,1811.33,224.05,5.0314,6.1196,64.24,43.57,55.76,41.93,82.8,56.56,1744.07,10/26/2021 20:00,FALSE,1,,20,3_13_15
14074,0.7943,55.6,12.96,103.66,10.13,1811.27,203.66,5.029,6.2306,64.07,43.4,54.21,41.98,60.3,56.39,1746.13,10/26/2021 21:00,FALSE,2,15,21,3_13_15
14075,0.838,54.33,11.85,94.77,10.1,1820.59,195.52,5.0141,6.3262,63.9,43.26,52.47,41.96,58.4,56.24,1749.96,10/26/2021 22:00,FALSE,3,15,22,3_13_15
14076,0.8536,53.53,11.34,90.69,8.4365,1825.9,185.94,5.0054,6.4105,63.9,43.23,51.46,41.98,57,56.45,1745.85,10/26/2021 23:00,FALSE,2,15,23,3_13_15
14077,0.7393,56.8,13.84,110.74,9.545,1821.49,194.35,5.0175,6.5253,64.21,43.53,50.48,42.01,60.6,56.77,1747.47,10/27/2021 0:00,FALSE,2,,0,6_11_13_15
14078,0.6868,58.06,14.97,119.73,11.69,1803.25,212.76,5.0099,6.607,64.28,43.68,49.49,42.04,61.1,56.8,1750.2,10/27/2021 1:00,FALSE,1,,1,6_11_13_15
14079,0.7324,55.9,13.65,109.18,16.22,1800.95,237.22,5.0121,6.6595,64.12,43.46,48.56,41.96,59.8,56.45,1748.65,10/27/2021 2:00,FALSE,3,6,2,6_11_13_15
14080,0.7625,56.3,13.06,104.5,10.29,1812.22,215.58,5.0196,6.6972,64.07,43.45,48.53,42.01,59.6,56.47,1748,10/27/2021 3:00,FALSE,1,6,3,6_11_13_15
14081,0.7566,57.03,13.29,106.28,15.35,1814.21,238.04,5.0218,6.7572,64.08,43.55,47.99,42.09,59.9,56.62,1746.2,10/27/2021 4:00,FALSE,1,6,4,6_11_13_15
14082,0.8023,55.38,12.32,98.53,12.14,1804.22,208.17,5.0222,6.7728,64.04,43.36,47.52,42.01,58.9,56.41,1750.96,10/27/2021 5:00,FALSE,2,6,5,6_11_13_15
14083,0.7339,57.37,13.66,109.31,14.97,1810.15,244.57,5.0215,6.7728,64.18,43.59,46.68,42.08,59.9,56.59,1747.72,10/27/2021 6:00,FALSE,3,6,6,6_11_13_15
14084,0.7027,58.47,14.55,116.4,15.79,1830.73,235.9,5.0207,6.7728,64.26,43.7,46.54,42.1,59.9,56.67,1748.33,10/27/2021 7:00,FALSE,1,6,7,6_11_13_15
14085,0.6326,59.36,16.83,134.68,15.73,1804.85,233.28,5.0306,6.789,64.64,44.04,47.94,42.19,72.9,57.39,1751.3,10/27/2021 8:00,FALSE,1,6,8,6_11_13_15
14086,0.6229,62.51,17.59,140.75,15.64,1808.04,239.66,5.024,6.8759,64.85,43.9,51.31,41.97,66.1,57.84,1749.45,10/27/2021 9:00,FALSE,0,6,9,6_11_13_15
14087,0.6465,61.72,16.62,132.93,14.36,1812.27,236.98,5.038,6.9128,64.89,43.86,55.32,42.03,65,58.11,1750.12,10/27/2021 10:00,FALSE,0,6,10,6_11_13_15
14088,0.5868,65.7,19.7,157.62,14.02,1831.76,234.37,5.0398,7.0227,65.53,44.39,58.69,42.23,69.4,59.06,1749.19,10/27/2021 11:00,FALSE,1,6,11,6_11_13_15
14089,0.552,71.45,22.67,181.39,20.5,1819.85,269.09,5.0248,7.2459,66.41,44.68,62.16,42.2,77.4,60.11,1752.24,10/27/2021 12:00,FALSE,1,11,12,6_11_13_15
14090,0.5161,79.51,26.88,215.07,22.67,1814.59,341.77,5.0274,7.3592,66.53,45.28,65.39,42.33,102.1,59.81,1750.45,10/27/2021 13:00,FALSE,0,11,13,6_11_13_15
14091,0.5586,90.72,28.25,225.97,0,1816.51,160.68,5.0253,7.4116,66.57,46.9,67.11,43.81,160.9,58.78,1756.11,10/27/2021 14:00,TRUE,,,14,6_11_13_15
14092,0.5289,89.45,28.93,231.47,25.78,1821.73,346.82,5.0235,7.2438,65.21,45.36,67.82,42.19,95.3,56.62,1750.83,10/27/2021 15:00,FALSE,0,13,15,6_11_13_15
14093,0.4792,76.86,28.31,226.51,29.31,1812.72,362.18,5.0398,7.2375,65.19,45.46,67.18,42.36,82,56.59,1754.52,10/27/2021 16:00,FALSE,1,13,16,6_11_13_15
14094,0.4922,70.64,25.92,207.36,27.01,1815.13,312.01,5.0527,7.2597,65.18,45.21,65.43,42.37,86.8,56.55,1749.46,10/27/2021 17:00,FALSE,0,13,17,6_11_13_15
14095,0.5195,69.2,23.88,191.06,19.44,1811.78,274.8,5.0365,7.2494,64.62,44.63,63.04,42.02,76.2,55.87,1751.2,10/27/2021 18:00,FALSE,1,13,18,6_11_13_15
14096,0.526,72.51,21.36,170.87,19.67,1821.32,289.52,5.0415,7.2126,65.68,45.99,61.57,43.44,125.9,57.11,1755.67,10/27/2021 19:00,FALSE,1,13,19,6_11_13_15
14097,0.7322,84.36,19.46,155.71,14.18,1819.93,228.68,5.033,7.2293,64.56,44.13,60.46,42,88.3,56.34,1752.34,10/27/2021 20:00,FALSE,1,13,20,6_11_13_15
14098,0.6636,70.33,18.63,149.03,24.96,1810.92,332.57,5.0357,7.1775,64.42,44.05,59.35,42.02,84.8,56.26,1754.04,10/27/2021 21:00,FALSE,2,15,21,6_11_13_15
14099,0.6506,59.22,16.5,132.01,18.02,1806.43,298.45,5.0295,7.1395,64.21,43.82,58.04,42.01,92.5,56.09,1750.55,10/27/2021 22:00,FALSE,3,15,22,6_11_13_15
14100,0.6899,57.62,15.02,120.16,16.06,1820.15,241.27,5.0265,7.1662,64.24,43.69,57.75,42.04,92.6,56.56,1750.59,10/27/2021 23:00,FALSE,2,15,23,6_11_13_15
14101,0.6993,58.29,15.18,121.43,18.09,1816.23,259.82,5.0292,7.1719,64.26,43.72,57.75,42.05,90.2,56.5,1747.7,10/28/2021 0:00,FALSE,2,,0,6_11_13_15
14102,0.7181,55.94,14.07,112.54,15.32,1803.66,221.41,5.0359,7.1719,64.04,43.53,56.5,41.98,58.3,56.41,1746.3,10/28/2021 1:00,FALSE,1,,1,6_11_13_15
14103,0.7376,56.07,14.08,112.6,17.24,1817.47,276.45,5.0348,7.1719,64.16,43.62,55.25,42.07,59.7,56.62,1746.67,10/28/2021 2:00,FALSE,3,6,2,6_11_13_15
14104,0.704,58.1,15.05,120.42,15.77,1807.83,229.58,5.024,7.2703,64.55,43.76,55.74,42.1,60.4,57.55,1745.68,10/28/2021 3:00,FALSE,1,6,3,6_11_13_15
14105,0.6557,61.05,16.82,134.57,15.81,1805.54,227.41,5.019,7.445,65.14,43.95,57.94,42.11,64.1,58.89,1750.2,10/28/2021 4:00,FALSE,1,6,4,6_11_13_15
14106,0.6183,63.38,18.43,147.45,19.96,1808.38,286.68,5.0345,7.635,65.71,44.11,60.14,42.09,65.5,59.72,1752.24,10/28/2021 5:00,FALSE,2,6,5,6_11_13_15
14107,0.6286,56.49,16.54,132.34,16.43,1814.13,241.4,5.0355,7.7476,66.36,45.76,61.12,44.02,130.3,60.53,1752.52,10/28/2021 6:00,FALSE,3,6,6,6_11_13_15
14108,0.5816,73.53,23.61,188.91,39.97,1819.03,421.12,5.0299,7.8422,66.25,44.75,57.99,42.16,114.6,59.6,1752.17,10/28/2021 7:00,FALSE,1,6,7,6_11_13_15
14109,0.5917,68.67,21.3,170.44,21.9,1810.02,287.8,5.0379,7.7277,66.39,46.47,56.7,44.15,130.1,59.51,1756.17,10/28/2021 8:00,TRUE,2,,8,6_11_13_15
14110,0.5369,82.83,29.19,233.5,49.56,1808.41,493.34,5.0513,7.9367,66.94,45.54,57.67,42.35,136.5,60.01,1753.98,10/28/2021 9:00,FALSE,0,,9,6_11_13_15
14111,0.541,78.19,27.13,217.07,25.15,1813.42,328.04,5.0416,8.056,66.73,45.24,58.7,42.27,89.3,60.16,1750.8,10/28/2021 10:00,FALSE,0,,10,6_11_13_15
14112,0.5384,76.69,26.79,214.32,29.55,1800.31,363.81,5.0404,8.1518,66.51,45.03,59.1,42.1,85.7,59.75,1752.42,10/28/2021 11:00,FALSE,1,,11,6_11_13_15
14113,0.5318,78.99,27.79,222.3,20.87,1811.06,279.61,5.0333,8.2918,66.71,45.14,59.66,42.1,91.1,60.06,1752.96,10/28/2021 12:00,FALSE,1,11,12,6_11_13_15
14114,0.5276,83.04,28.03,224.23,24.76,1810.65,324.79,5.0453,8.5111,68.21,47.06,61.45,44.03,164.5,61.66,1756.01,10/28/2021 13:00,FALSE,0,11,13,6_11_13_15
14115,0.6353,108.94,31.23,249.85,36,1826.97,404.63,5.0269,8.7375,67.79,45.46,65.11,42.04,123.3,61.26,1754.5,10/28/2021 14:00,FALSE,1,13,14,6_11_13_15
14116,0.5673,92.15,30.99,247.88,29.76,1811.45,344.44,5.0301,8.8041,67.52,45.57,65.5,42.18,96.3,60.9,1752.85,10/28/2021 15:00,FALSE,0,13,15,6_11_13_15
14117,0.5216,79.89,29.22,233.74,31.39,1812.67,381.18,5.0276,8.8515,66.82,45.63,63.39,42.43,88.4,59.86,1752.98,10/28/2021 16:00,FALSE,1,13,16,6_11_13_15
14118,0.527,74.03,26.92,215.38,27.07,1808.73,322.17,5.0292,8.6684,65.7,44.97,61.48,42.01,85.1,58.2,1749.24,10/28/2021 17:00,FALSE,0,13,17,6_11_13_15
14119,0.5765,61.32,18.51,162.05,17.45,1811.13,254.07,5.0404,8.2756,65.08,45.37,59.85,43.33,99,57.02,1753.51,10/28/2021 18:00,FALSE,1,13,18,6_11_13_15
14120,0.6494,60.64,17.69,141.54,18.47,1819.67,289.58,5.037,8.115,64.48,44,59.04,42.06,73.2,56.66,1748.5,10/28/2021 19:00,FALSE,1,13,19,6_11_13_15
14121,0.663,61.32,17.39,139.13,16.06,1807.47,235.8,5.0255,8.0008,64.51,44.06,58.92,42.15,68.9,56.96,1752.26,10/28/2021 20:00,FALSE,1,13,20,6_11_13_15
14122,0.713,60.82,15.92,127.33,18.31,1813.08,246.56,5.0322,7.8856,64.39,43.8,58.06,42.06,63.8,56.84,1749.26,10/28/2021 21:00,FALSE,2,15,21,6_11_13_15
14123,0.7355,60.62,15.39,123.09,12.22,1819.09,234.13,5.0546,7.804,64.38,43.67,57.32,41.98,64.6,57.02,1749,10/28/2021 22:00,FALSE,3,15,22,6_11_13_15
14124,0.7037,61.35,16.1,128.81,16.51,1811.05,278.7,5.0258,7.7784,64.55,43.83,56.24,42.06,64.5,57.32,1749.08,10/28/2021 23:00,FALSE,2,15,23,6_11_13_15
14125,0.734,60.87,15.56,124.5,11.41,1816.43,208.82,5.0399,7.7493,64.52,43.73,55.5,42.02,64.9,57.36,1754.31,10/29/2021 0:00,FALSE,2,,0,6_11_13_15
14126,0.7196,59.6,15.35,122.79,14.61,1831.46,223.63,5.0109,7.6893,64.43,43.66,54.72,41.98,63.3,57.19,1748.3,10/29/2021 1:00,FALSE,1,,1,6_11_13_15
14127,0.7405,60.04,14.81,118.49,15.2,1807.32,237.49,5.0307,7.6709,64.33,43.62,54.59,41.99,61.9,57.05,1747.26,10/29/2021 2:00,FALSE,3,6,2,6_11_13_15
14128,0.7154,60.33,15.57,124.54,18.14,1815.14,250.06,5.0235,7.643,64.51,43.73,54.34,42.02,63.7,57.26,1749.48,10/29/2021 3:00,FALSE,1,6,3,6_11_13_15
14129,0.7561,60.71,14.58,116.67,16.12,1818.27,245.99,5.0228,7.6366,64.42,43.62,54.34,42.02,63.1,57.24,1749.48,10/29/2021 4:00,FALSE,1,6,4,6_11_13_15
14130,0.9219,56.02,11.2,89.6,14.92,1810.55,234.23,5.0264,7.4708,64.07,43.3,53.39,42.08,60,56.53,1749.47,10/29/2021 5:00,FALSE,2,6,5,6_11_13_15
14131,0.807,57.45,12.92,103.4,9.7359,1815.58,197.94,5.0273,7.454,64.27,43.49,52.79,42.08,61.3,56.94,1748.32,10/29/2021 6:00,FALSE,3,6,6,6_11_13_15
14132,0.778,57.41,13.23,105.85,12.39,1796.07,211.06,5.0395,7.5059,64.38,43.52,52.63,42.08,60.8,57,1752.21,10/29/2021 7:00,FALSE,1,6,7,6_11_13_15
14133,0.7627,57,13.46,107.67,12.31,1813.83,213.25,5.0275,7.4088,64.33,43.55,52.86,42.08,61.9,56.88,1748.97,10/29/2021 8:00,FALSE,1,6,8,6_11_13_15
14134,0.6719,56.06,15.1,120.79,11.74,1817.67,208.48,5.03,7.3608,64.42,43.75,53.7,42.1,87.5,57.04,1747.58,10/29/2021 9:00,FALSE,0,6,9,6_11_13_15
14135,0.7368,56.08,13.8,110.36,15.8,1813.25,234.81,5.0376,7.357,64.43,43.52,54.89,42,58.9,57.38,1750.34,10/29/2021 10:00,FALSE,0,6,10,6_11_13_15
14136,0.6672,58.06,15.7,125.57,15.53,1812.79,237.92,5.0276,7.357,64.66,43.8,55.34,42.08,59.7,57.79,1748.67,10/29/2021 11:00,FALSE,1,6,11,6_11_13_15
14137,0.692,58.99,15.3,122.36,15.04,1810.8,232.16,5.038,7.357,64.82,43.67,55.85,42,60.8,58.22,1750.48,10/29/2021 12:00,FALSE,1,11,12,6_11_13_15
14138,0.661,59.95,16.3,130.39,15.73,1808.56,235.4,5.031,7.373,65.12,43.86,56.71,42.07,61,58.67,1753.55,10/29/2021 13:00,FALSE,0,11,13,6_11_13_15
14139,0.6405,60.71,17,136.01,18.6,1815.24,281.74,5.0329,7.4144,65.38,44.01,57.35,42.14,71.3,59.06,1750.13,10/29/2021 14:00,FALSE,1,13,14,6_11_13_15
14140,0.6899,65.6,16.99,135.89,17.13,1819.81,235.73,5.0217,7.4328,65.11,43.91,57.12,42.04,71.4,58.74,1750.54,10/29/2021 15:00,FALSE,0,13,15,6_11_13_15
14141,0.711,67.14,16.73,133.88,17.57,1812.88,260.82,5.0435,7.503,65.34,44.01,57.3,42.17,72.7,59.09,1750.85,10/29/2021 16:00,FALSE,1,13,16,6_11_13_15
14142,0.6713,67.3,17.79,142.3,17.1,1798.76,256.49,5.0396,7.6113,65.46,43.93,56.5,41.98,71.2,59.31,1750.79,10/29/2021 17:00,FALSE,0,13,17,6_11_13_15
14143,0.7268,64.98,15.91,127.25,17.21,1819.53,269.14,5.0339,7.6385,65.03,43.8,55.87,42.05,69,58.78,1751.16,10/29/2021 18:00,FALSE,1,13,18,6_11_13_15
14144,0.7308,65.27,16.3,130.39,15.45,1820.21,247.4,5.0339,7.6219,65.18,43.83,55.77,42.04,68.7,58.92,1751.26,10/29/2021 19:00,FALSE,1,13,19,6_11_13_15
14145,0.6861,66.78,17.07,136.53,15.8,1809.24,244.72,5.0436,7.6531,65.33,43.92,55.77,42.05,68.3,59.17,1751.07,10/29/2021 20:00,FALSE,1,13,20,6_11_13_15
14146,0.7103,65.11,16.2,129.63,16.93,1816.03,247.28,5.0382,7.7068,65.2,43.81,55.77,42.04,68.3,59.05,1752.21,10/29/2021 21:00,FALSE,2,15,21,6_11_13_15
14147,0.67,66.57,17.57,140.54,19.13,1796.69,257.73,5.0336,7.733,65.39,43.96,55.77,42.03,68.8,59.41,1749.71,10/29/2021 22:00,FALSE,3,15,22,6_11_13_15
14148,0.702,68.39,17.16,137.28,14.92,1816.02,225.86,5.0281,7.8776,65.58,43.85,56.1,41.97,70.7,59.64,1749.88,10/29/2021 23:00,FALSE,2,15,23,6_11_13_15
14149,0.694,68.67,17.57,140.58,17.83,1807.94,279.96,5.0434,8.0497,65.83,44.01,56.69,42.08,71.4,60,1750.31,10/30/2021 0:00,FALSE,2,,0,6_11_13_15
14150,0.6379,69.67,19.18,153.41,19.31,1811.81,287.68,5.0353,8.1373,65.96,44.16,56.72,42.06,70.8,60,1748.56,10/30/2021 1:00,FALSE,1,,1,6_11_13_15
14151,0.6983,65.67,16.63,133.03,17.01,1827.27,249.05,5.0271,8.1114,65.36,43.8,56.57,41.98,70.3,59.21,1751.24,10/30/2021 2:00,FALSE,3,6,2,6_11_13_15
14152,0.6699,59.13,16.34,130.7,14.39,1806.5,232.7,5.0263,7.8844,64.98,43.8,55.82,42,89.4,58.49,1750.82,10/30/2021 3:00,FALSE,1,6,3,6_11_13_15
14153,0.7075,56.02,14.66,117.25,8.7715,1814.22,193.05,5.0196,7.7553,64.57,43.54,55.21,41.94,59.4,58.03,1750.27,10/30/2021 4:00,FALSE,1,6,4,6_11_13_15
14154,0.7188,54.99,14.1,112.79,10.14,1816.37,195.64,5.0276,7.6691,64.44,43.48,54.35,41.93,58.3,57.68,1749.01,10/30/2021 5:00,FALSE,2,6,5,6_11_13_15
14155,0.723,55.96,14.31,114.44,10.56,1820.71,213.17,5.0288,7.5676,64.53,43.67,53.64,42.11,58.4,57.56,1750.17,10/30/2021 6:00,FALSE,3,6,6,6_11_13_15
14156,0.7333,55.05,13.67,109.33,11.58,1802.3,204.64,5.0439,7.6172,64.48,43.6,53.64,42.11,59.2,57.3,1751.69,10/30/2021 7:00,FALSE,1,6,7,6_11_13_15
14157,0.7491,55.78,13.54,108.29,12.86,1817.01,217.49,5.0335,7.5768,64.46,43.59,53.34,42.11,58.4,57.4,1753.93,10/30/2021 8:00,FALSE,1,6,8,6_11_13_15
14158,0.7421,56.21,13.67,109.38,11.76,1801.92,214.77,5.0418,7.5101,64.46,43.62,53.34,42.12,58.2,57.45,1750.89,10/30/2021 9:00,FALSE,0,6,9,6_11_13_15
14159,0.6824,56.92,15.05,120.39,12.21,1804.85,209.15,5.0345,7.4686,64.61,43.69,53.42,42.04,59,57.69,1750.29,10/30/2021 10:00,FALSE,0,6,10,6_11_13_15
14160,0.6522,58.36,16.06,128.45,15.16,1815.12,239.44,5.0232,7.4532,64.84,43.95,54.25,42.19,59.6,58.2,1754.14,10/30/2021 11:00,FALSE,1,6,11,6_11_13_15
14161,0.6475,58.74,16.53,132.23,17.47,1810.64,250.05,5.0308,7.4532,64.85,43.95,54.84,42.14,60.2,58.37,1752.49,10/30/2021 12:00,FALSE,1,11,12,6_11_13_15
14162,0.6544,58.57,16.12,128.96,15.01,1808.22,246.84,5.0316,7.4532,64.97,43.86,55.04,42.09,61.5,58.35,1749.27,10/30/2021 13:00,FALSE,0,11,13,6_11_13_15
14163,0.6401,58.23,16.45,131.58,15.8,1815,246.68,5.0375,7.4943,65.1,43.95,54.87,42.14,60.4,58.7,1749.93,10/30/2021 14:00,FALSE,1,13,14,6_11_13_15
14164,0.6358,62.34,18.04,144.3,15.58,1812.3,235.62,5.0348,7.5839,65.26,43.95,55.06,41.98,88.8,58.88,1753.8,10/30/2021 15:00,FALSE,0,13,15,6_11_13_15
14165,0.6422,58.33,17.2,137.6,16.78,1805.39,246,5.0349,7.6239,65.01,44.02,55.22,42.14,64.8,58.48,1749.69,10/30/2021 16:00,FALSE,1,13,16,6_11_13_15
14166,0.6912,62.91,16.17,129.37,34.68,1803.61,277.37,5.0262,7.5855,64.82,43.63,54.99,41.86,100,58.05,1750.47,10/30/2021 17:00,FALSE,0,13,17,6_11_13_15
14167,0.706,54.32,14.18,113.42,15.82,1807.46,231.81,5.0243,7.4992,64.48,43.55,54.76,41.99,59,57.57,1752.56,10/30/2021 18:00,FALSE,1,13,18,6_11_13_15
14168,0.7669,56.29,13.42,107.39,14.74,1797.35,233.49,5.0416,7.4611,64.42,43.55,54.6,42.08,58.5,57.36,1751.51,10/30/2021 19:00,FALSE,1,13,19,6_11_13_15
14169,0.731,56.62,14.11,112.91,16.32,1816.19,228.77,5.028,7.417,64.47,43.64,54.65,42.09,58.5,57.53,1749.81,10/30/2021 20:00,FALSE,1,13,20,6_11_13_15
14170,0.7533,55.51,13.43,107.44,11.21,1812.77,218.09,5.0299,7.4139,64.39,43.57,54.6,42.1,57.5,57.39,1752.44,10/30/2021 21:00,FALSE,2,15,21,6_11_13_15
14171,0.7864,55.12,12.76,102.11,14.38,1818.64,228.05,5.0362,7.3799,64.29,43.53,54.6,42.13,57.4,57.24,1747,10/30/2021 22:00,FALSE,3,15,22,6_11_13_15
14172,0.8103,54.86,12.36,98.88,13.38,1809.71,213.7,5.034,7.3799,64.17,43.44,54.47,42.09,56.8,57.13,1750.02,10/30/2021 23:00,FALSE,2,15,23,6_11_13_15
14173,0.8162,54.94,12.25,98.02,13.49,1814.43,214.58,5.0309,7.3799,64.14,43.39,54.29,42.04,57.2,57.03,1748.11,10/31/2021 0:00,FALSE,2,,0,6_11_13_15
14174,0.8103,55.13,12.5,100,12.9,1793.57,223.76,5.0197,7.3799,64.14,43.47,54.29,42.1,57.4,56.84,1750.46,10/31/2021 1:00,FALSE,1,,1,6_11_13_15
14175,0.782,54.14,12.6,100.8,14.74,1810.28,229.86,5.0255,7.3703,64.12,43.45,54.29,42.06,57.7,56.72,1746.91,10/31/2021 2:00,FALSE,3,6,2,6_11_13_15
14176,0.7963,54.36,12.38,99.04,14.09,1817.55,225.32,5.0076,7.3701,64.1,43.4,54.29,42.04,57.6,56.62,1748.4,10/31/2021 3:00,FALSE,1,6,3,6_11_13_15
14177,0.7834,53.94,12.46,99.65,13.36,1813.66,215.62,5.0243,7.3753,64.07,43.46,54.29,42.1,55.9,56.51,1749.56,10/31/2021 4:00,FALSE,1,6,4,6_11_13_15
14178,0.8828,52.78,11.02,88.14,10.07,1812.38,197.05,5.0179,7.3881,64.03,43.19,54.29,41.98,56.3,56.62,1748.45,10/31/2021 5:00,FALSE,2,6,5,6_11_13_15
14179,0.7031,55.38,14.28,114.26,13.6,1808.9,239.34,5.0267,7.4318,64.31,43.56,54.29,41.99,58.1,56.98,1747.37,10/31/2021 6:00,FALSE,3,6,6,6_11_13_15
14180,0.6556,55.04,15.26,122.09,14.9,1806.76,236.7,5.0246,7.4802,64.31,43.57,54.04,41.9,64.6,57.01,1747.44,10/31/2021 7:00,FALSE,1,6,7,6_11_13_15
14181,0.7356,56.35,13.94,111.49,12.6,1818.88,217.43,5.0306,7.4561,64.35,43.59,54.09,42.06,59.2,57.17,1750.88,10/31/2021 8:00,FALSE,1,6,8,6_11_13_15
14182,0.6252,59.35,17.06,136.51,17.26,1807.22,276.33,5.0286,7.4996,64.79,44.06,55.73,42.19,61.1,57.91,1749.03,10/31/2021 9:00,FALSE,0,6,9,6_11_13_15
14183,0.6273,60.33,17.25,137.97,15.21,1819.07,231.64,5.0325,7.5819,65.04,44.01,57.76,42.11,61.9,58.35,1748.5,10/31/2021 10:00,FALSE,0,6,10,6_11_13_15
14184,0.6023,61.31,18.26,146.05,17.9,1818.87,253.72,5.0311,7.6642,65.37,44.21,59.54,42.21,67,58.94,1753.16,10/31/2021 11:00,FALSE,1,6,11,6_11_13_15
14185,0.5763,68.1,21.75,174.03,18.63,1805.6,255,5.0351,7.8394,66.64,45.9,61.73,43.53,116.5,60.33,1756.53,10/31/2021 12:00,FALSE,1,11,12,6_11_13_15
14186,0.5253,67.31,23.13,185.01,23.49,1815.08,300.54,5.0343,7.7687,65.3,44.97,63.8,42.44,80.7,57.78,1752.6,10/31/2021 13:00,FALSE,0,11,13,6_11_13_15
14187,0.5036,60.83,21.44,171.5,31.75,1820.17,359.44,5.041,7.7826,66.17,46.5,64.45,44.19,125.6,58.75,1754.47,10/31/2021 14:00,TRUE,,,14,6_11_13_15
14188,0.5079,77.77,27.99,223.88,38.36,1820.53,423.54,5.04,8.0053,66.19,45.27,65.87,42.21,107.5,58.96,1752.06,10/31/2021 15:00,FALSE,0,,15,6_11_13_15
14189,0.4655,54.28,21.94,175.54,23.63,1812.51,303.55,5.0383,7.936,65.53,45.6,65.58,43.21,88.8,57.98,1754.84,10/31/2021 16:00,FALSE,1,,16,6_11_13_15
14190,0.6249,98,29.01,232.1,0,1791.77,153.45,5.0487,8.0346,66.28,46.12,64.02,42.95,151.5,58.3,1752.76,10/31/2021 17:00,TRUE,,,17,6_11_13_15
14191,0.6628,78.75,21.51,172.1,30.11,1804.79,336.72,5.0314,7.8794,64.78,44.49,62.44,42.13,92.2,56.47,1752.73,10/31/2021 18:00,FALSE,1,,18,6_11_13_15
14192,0.5984,62.4,19.51,156.06,18.01,1819.57,280.5,5.0398,7.7731,64.53,44.34,60.99,42.2,71.8,56.38,1751.14,10/31/2021 19:00,FALSE,1,,19,6_11_13_15
14193,0.6458,62.24,18.37,146.96,32.7,1816.58,351.57,5.0208,7.744,64.5,43.98,59.48,41.96,81.1,56.68,1750.54,10/31/2021 20:00,FALSE,1,,20,6_11_13_15
14194,0.7041,59.25,16.07,128.53,14.96,1818.42,230.91,5.0283,7.696,64.19,43.62,57.4,41.86,70.8,56.3,1752.42,10/31/2021 21:00,FALSE,2,15,21,6_11_13_15
14195,0.8266,51.99,11.67,93.39,17.05,1821.44,239.46,5.0278,7.5792,63.97,43.33,53.69,42.05,60.9,56.12,1747.63,10/31/2021 22:00,FALSE,3,15,22,6_11_13_15
14196,0.9336,45.42,9.3938,75.15,9.466,1828.61,194.7,5.0189,7.5951,63.86,43.09,52,42.06,58.3,56.39,1749.09,10/31/2021 23:00,FALSE,2,15,23,6_11_13_15
14197,0.7969,51.3,12.29,98.34,8.5317,1811.83,184.37,5.006,7.6222,64.13,43.4,51.07,42.05,81.4,56.93,1747.59,11/1/2021 0:00,FALSE,2,,0,6_11_13_15
14198,0.7677,55.84,12.99,103.92,9.618,1810.74,189.67,5.0175,7.7855,64.35,43.43,49.89,42.01,59.8,57.47,1748.76,11/1/2021 1:00,FALSE,1,,1,6_11_13_15
14199,0.7309,56.42,13.53,108.25,14.54,1816.3,226.49,5.0131,7.7735,64.31,43.59,48.61,42.1,58.9,57.1,1748.76,11/1/2021 2:00,FALSE,3,6,2,6_11_13_15
14200,0.7308,55.53,13.48,107.86,14.32,1805.24,222.57,5.0213,7.7264,64.19,43.55,47.87,42.07,57.6,56.88,1749.23,11/1/2021 3:00,FALSE,1,6,3,6_11_13_15
14201,0.7456,55.03,13.14,105.11,13.23,1808.82,214.7,5.022,7.7047,64.17,43.49,47.61,42.04,57.7,56.73,1748.32,11/1/2021 4:00,FALSE,1,6,4,6_11_13_15
14202,0.7574,55.13,12.83,102.62,12.4,1798.23,208.07,5.0212,7.6984,64.15,43.49,46.95,42.08,57.5,56.75,1748.2,11/1/2021 5:00,FALSE,2,6,5,6_11_13_15
14203,0.6966,56.63,14.13,113.03,10.08,1805.38,199.18,5.0148,7.6817,64.28,43.63,46.23,42.08,58.6,56.88,1749.82,11/1/2021 6:00,FALSE,3,6,6,6_11_13_15
14204,0.7134,56.73,13.82,110.54,12.69,1809.43,231.49,5.0187,7.697,64.23,43.6,46.11,42.09,58.3,56.76,1747.54,11/1/2021 7:00,FALSE,1,6,7,6_11_13_15
14205,0.631,58.61,16.21,129.67,16.22,1825.81,246.55,5.0222,7.7225,64.58,43.84,47.49,42.06,60,57.44,1747.69,11/1/2021 8:00,FALSE,1,6,8,6_11_13_15
14206,0.5946,61.31,17.85,142.78,15.84,1813.09,242.01,5.0306,7.8361,65.11,44.09,49.98,42.13,64.3,58.48,1750.39,11/1/2021 9:00,FALSE,0,6,9,6_11_13_15
14207,0.712,59.19,14.64,117.14,19.01,1814.44,276.61,5.0235,7.9029,64.86,43.67,53.28,42.07,63.8,58.25,1749.08,11/1/2021 10:00,FALSE,0,6,10,6_11_13_15
14208,0.6482,61.59,16.6,132.78,15.46,1805.8,229.07,5.0255,7.8971,65.21,43.97,56.3,42.15,64.1,58.9,1750.7,11/1/2021 11:00,FALSE,1,6,11,6_11_13_15
14209,0.5719,63.27,19.5,155.98,15.28,1821.95,298.97,5.0371,8.0432,65.83,44.57,59.09,42.44,71,59.75,1752.33,11/1/2021 12:00,FALSE,1,11,12,6_11_13_15
14210,0.5559,55.65,17.16,137.29,18.48,1809.47,256.24,5.0292,8.217,66.33,45.8,60.88,43.93,103.4,60,1754.88,11/1/2021 13:00,FALSE,0,11,13,6_11_13_15
14211,0.6124,101.81,28.47,227.74,49.52,1805.82,489.27,5.0261,8.1851,66.2,45.23,62.2,42.12,151.7,58.5,1752.59,11/1/2021 14:00,FALSE,1,13,14,6_11_13_15
14212,0.5598,79.25,23.93,191.42,23.47,1802.12,312.43,5.0353,7.9263,65.03,44.75,62.36,42.12,87,57.02,1752.82,11/1/2021 15:00,FALSE,0,13,15,6_11_13_15
14213,0.5307,65.46,21.61,172.91,26.39,1807.76,318.11,5.0328,7.9074,64.93,44.9,61.79,42.53,74.7,56.78,1753.75,11/1/2021 16:00,FALSE,1,13,16,6_11_13_15
14214,0.8392,74.21,22.77,182.14,23.34,1804.78,302.02,5.0264,7.9216,65.74,46.44,59.88,43.95,137.3,57.88,1759.75,11/1/2021 17:00,FALSE,0,13,17,6_11_13_15
14215,0.7659,79.94,17.2,137.59,18.62,1818.17,279.71,5.0361,7.8896,64.28,43.96,57.2,42.07,88.5,56.05,1748.59,11/1/2021 18:00,FALSE,1,13,18,6_11_13_15
14216,0.7806,65.6,14.38,115.05,12.4,1806.57,212.99,5.0348,7.8095,64.24,43.7,55.28,42.12,74.9,56.37,1751.49,11/1/2021 19:00,FALSE,1,13,19,6_11_13_15
14217,0.7704,53.34,12.47,99.73,12.4,1819.69,214.4,5.038,7.6869,64.11,43.58,53.66,42.21,59.3,56.23,1752.7,11/1/2021 20:00,FALSE,1,13,20,6_11_13_15
14218,0.7372,55.43,13.88,111.01,7.2628,1796.31,175.76,5.0421,7.6177,64.2,43.47,53.49,41.94,85.4,56.89,1748.76,11/1/2021 21:00,FALSE,2,15,21,6_11_13_15
14219,0.7579,51.44,12.52,100.16,10.84,1818.26,200.45,5.0275,7.5538,64.07,43.36,52.16,41.99,67.5,56.79,1748.64,11/1/2021 22:00,FALSE,3,15,22,6_11_13_15
14220,0.8784,51.22,10.56,84.47,12.78,1812.89,213.32,5.0253,7.5841,64,43.26,51.66,42.1,53.8,56.77,1747.58,11/1/2021 23:00,FALSE,2,15,23,6_11_13_15
14221,0.8373,50.91,10.8,86.41,11.46,1795.34,211.3,5.0196,7.5742,63.95,43.28,51.22,42.1,54,56.72,1750.12,11/2/2021 0:00,FALSE,2,,0,6_11_13_15
14222,0.6567,56.63,15.03,120.22,14.28,1817.83,228.48,5.0222,7.7675,64.64,43.7,50.36,42.05,58.3,57.95,1748.31,11/2/2021 1:00,FALSE,1,,1,6_11_13_15
14223,0.6335,55.42,15.25,121.99,13.91,1813.18,226.09,5.0165,7.8731,64.59,43.62,48.63,41.94,56.8,57.86,1748.78,11/2/2021 2:00,FALSE,3,6,2,6_11_13_15
14224,0.7174,54.5,13.34,106.72,15.72,1798.09,252.12,5.015,7.8424,64.49,43.51,47.73,42.04,57.4,57.68,1748.07,11/2/2021 3:00,FALSE,1,6,3,6_11_13_15
14225,0.7146,54.25,13.35,106.8,14.84,1817.43,243.57,5.028,7.7982,64.24,43.52,46.7,42.05,55.5,57.2,1747.91,11/2/2021 4:00,FALSE,1,6,4,6_11_13_15
14226,0.7983,52.77,11.83,94.65,11.6,1805.89,206.35,5.0288,7.7408,64.06,43.32,45.34,42.02,55.2,56.65,1748.96,11/2/2021 5:00,FALSE,2,6,5,6_11_13_15
14227,0.7233,53.67,13.06,104.49,13.98,1821.53,220.81,5.0285,7.7411,64.36,43.86,44.87,42.42,55.7,56.92,1748.01,11/2/2021 6:00,FALSE,3,6,6,6_11_13_15
14228,0.7712,50.99,11.78,94.25,11.4,1804.19,209.14,5.0255,7.715,65.14,45.41,44.31,44.12,53.4,57.13,1754.43,11/2/2021 7:00,TRUE,2,,7,6_11_13_15
14229,0.7359,53.25,13.45,107.57,14.91,1814.57,233.75,5.0246,7.7845,65.15,44.83,44.57,43.35,57,57.7,1752.29,11/2/2021 8:00,FALSE,1,,8,6_11_13_15
14230,0.6629,53.63,14.46,115.65,10.52,1808.74,193.69,5.0338,7.7175,65.16,44.86,44.81,43.28,56.2,57.89,1751.85,11/2/2021 9:00,FALSE,0,,9,6_11_13_15
