,ESB Chiller Plant plantEfficiency,ESB_Chillers Demand,ESB_Chillers percentRefrigerationLoad,ESB_Chillers tonnage,Active_Chiller_Load_Percent Value,Primary_CHW_Flow Value,Building_Load Value,ESB_Chillers chillerEvapDifferentialPress,ESB_Chillers chillerCondDifferentialPress,ESB_Chillers chillerCondLeavingWaterTemp,ESB_Chillers chillerEvapEnteringWaterTemp,ESB_Chillers outdoorAirTemp,ESB_Chillers chillerEvapLeavingWaterTemp,ESB_Chillers chillerTotalKw,ESB_Chillers chillerCondEnteringWaterTemp,ESB_Chillers chillerEvapWaterFlow,time,anomaly,kmeans_labels,path_index,hour,pattern
14231,0.68,58.82,14.92,119.34,14.69,1799.73,241.53,5.033,7.9263,64.97,43.62,46,41.99,67,58.83,1751.49,11/2/2021 10:00,FALSE,0,,10,6_11_13_15
14232,0.7,60.42,14.79,118.28,14.23,1809.81,221.44,5.0239,7.9461,64.92,43.68,46.83,42.06,62.7,58.68,1749.21,11/2/2021 11:00,FALSE,1,,11,6_11_13_15
14233,0.7082,61.5,14.88,119.01,16.34,1810.3,239.36,5.0287,7.9897,65.15,43.77,48.31,42.14,62.5,58.97,1749.57,11/2/2021 12:00,FALSE,1,11,12,6_11_13_15
14234,0.6365,65.47,17.72,141.72,16,1820.99,243.3,5.0215,8.1678,65.78,43.96,50.93,42.02,67.1,60.12,1749.35,11/2/2021 13:00,FALSE,0,11,13,6_11_13_15
14235,0.6856,64.38,16.58,132.62,19.27,1806.29,263.63,5.0407,8.3188,65.63,43.8,52.87,41.98,68.9,59.77,1748.19,11/2/2021 14:00,FALSE,1,13,14,6_11_13_15
14236,0.6577,62.08,16.31,130.51,18.48,1811.72,272.9,5.0423,8.1775,65.22,43.91,53.52,42.12,64.5,58.99,1749.07,11/2/2021 15:00,FALSE,0,13,15,6_11_13_15
14237,0.693,60.9,15.39,123.12,12.34,1811.26,220.96,5.0449,8.1363,65.01,43.79,53.44,42.11,64,58.76,1751.95,11/2/2021 16:00,FALSE,1,13,16,6_11_13_15
14238,0.7534,58.97,13.78,110.25,13.45,1840.24,216.01,5.0388,8.0667,64.77,43.61,51.86,42.1,62.2,58.3,1751.88,11/2/2021 17:00,FALSE,0,13,17,6_11_13_15
14239,0.7174,60.41,14.49,115.89,12.56,1798.66,219.97,5.0392,7.9739,64.9,43.68,50.08,42.09,63.5,58.51,1749.53,11/2/2021 18:00,FALSE,1,13,18,6_11_13_15
14240,0.7492,59.3,13.56,108.49,13.47,1801.36,258.74,5.0464,7.9586,64.77,43.54,48.56,42.06,63.1,58.25,1751.27,11/2/2021 19:00,FALSE,1,13,19,6_11_13_15
14241,0.7092,58.92,14.3,114.42,14.63,1810.4,223.9,5.0295,7.8684,64.58,43.6,47.2,42.03,61.5,57.93,1749.04,11/2/2021 20:00,FALSE,1,13,20,6_11_13_15
14242,0.7695,56.78,12.79,102.3,13.79,1821.56,222.78,5.0429,7.7935,64.41,43.42,45.87,42.01,59.7,57.65,1747.67,11/2/2021 21:00,FALSE,2,15,21,6_11_13_15
14243,0.7542,51.14,11.98,95.8,12.73,1813.59,226.68,5.0333,7.6256,64.33,44.1,44.75,42.79,57.5,56.72,1751.02,11/2/2021 22:00,FALSE,3,15,22,6_11_13_15
14244,0.7351,48.94,12.19,97.52,12.41,1810.97,209.97,5.0246,7.6488,64.96,44.72,44.54,43.39,61.7,57.36,1753.1,11/2/2021 23:00,FALSE,2,15,23,6_11_13_15
14245,0.8124,43.7,10.14,81.11,6.7441,1809.04,173.9,5.0273,7.6362,65.5,46.07,44.02,44.96,54.6,57.3,1752.33,11/3/2021 0:00,FALSE,0,1,0,1_7_11_13_17
14246,0.7407,47.42,11.61,92.88,10.86,1799.31,202.21,5.0315,8.2701,66.83,46.22,43.87,44.95,50.3,61.21,1755.42,11/3/2021 1:00,FALSE,1,1,1,1_7_11_13_17
14247,0.7309,47.39,11.7,93.61,11.77,1799.94,217.41,5.0291,8.3386,66.8,46.34,43.52,45.06,49.1,60.92,1754.25,11/3/2021 2:00,FALSE,4,7,2,1_7_11_13_17
14248,0.7995,47.58,11.22,89.78,9.5365,1801.18,190.92,5.0318,8.2382,66.8,46.35,42.88,45.13,58.4,61.01,1753.37,11/3/2021 3:00,FALSE,3,7,3,1_7_11_13_17
14249,0.7973,48.9,11.15,89.17,10.91,1793.07,203.55,5.0404,8.2448,66.93,46.32,42.12,45.1,52.2,61.28,1757.72,11/3/2021 4:00,FALSE,2,7,4,1_7_11_13_17
14250,0.8078,48.47,10.86,86.86,9.5737,1806.72,203.94,5.032,8.2388,66.81,46.27,40.87,45.08,50.3,61.14,1755.06,11/3/2021 5:00,FALSE,0,7,5,1_7_11_13_17
14251,0.8047,52.1,11.75,94.02,9.5466,1799.03,194.44,5.0383,8.2943,67,46.48,40.74,45.19,89.1,61.29,1756.68,11/3/2021 6:00,FALSE,1,7,6,1_7_11_13_17
14252,0.7192,50.89,12.44,99.52,12.01,1793.88,219.24,5.0558,7.9529,65.95,46.41,41.05,45.05,54.2,57.76,1756.94,11/3/2021 7:00,FALSE,2,7,7,1_7_11_13_17
14253,0.7042,52.13,12.94,103.49,14.41,1788.95,235.37,5.041,7.7816,66.07,46.6,42.26,45.19,54.7,57.78,1759.38,11/3/2021 8:00,FALSE,2,,8,1_7_11_13_17
14254,0.6782,51.64,13.48,107.84,14.5,1802.4,231.03,5.0413,7.6569,66.02,46.49,43.64,45.02,53.1,57.8,1752.77,11/3/2021 9:00,FALSE,3,,9,1_7_11_13_17
14255,0.6823,62.11,15.58,124.63,20.81,1816.12,270.5,5.0345,7.8914,65.09,43.68,46.65,41.97,76.8,58.6,1751.75,11/3/2021 10:00,FALSE,0,,10,1_7_11_13_17
14256,0.6892,55.82,14.53,116.25,14.08,1806.79,240.11,5.0407,7.8076,64.76,43.68,48.63,42.09,69.1,58.24,1750.37,11/3/2021 11:00,FALSE,1,,11,1_7_11_13_17
14257,0.7164,57.12,13.81,110.49,13.04,1800.23,224.19,5.0414,7.8051,64.69,43.72,49.1,42.2,58.5,58.04,1748.5,11/3/2021 12:00,FALSE,1,11,12,1_7_11_13_17
14258,0.6446,57.64,15.44,123.56,13.26,1809.62,235.5,5.0472,7.8269,64.74,43.78,49.18,42.09,58.6,58.17,1750.46,11/3/2021 13:00,FALSE,0,11,13,1_7_11_13_17
14259,0.6746,57.7,14.75,118.03,15.46,1812.03,239.75,5.0593,7.8269,64.71,43.66,48.98,42.04,59,58.13,1751.17,11/3/2021 14:00,FALSE,1,13,14,1_7_11_13_17
14260,0.6698,57.93,14.93,119.4,13.89,1819.71,223.24,5.0539,7.8269,64.84,43.75,49.2,42.12,58.9,58.21,1752.95,11/3/2021 15:00,FALSE,0,13,15,1_7_11_13_17
14261,0.6614,57.66,15.05,120.38,15.27,1803.13,245.04,5.0373,7.8269,64.84,43.77,49.03,42.12,58.8,58.25,1748.82,11/3/2021 16:00,FALSE,1,13,16,1_7_11_13_17
14262,0.691,57.98,14.52,116.13,15.82,1824.9,244.1,5.0508,7.8269,64.86,43.71,48.22,42.12,58.7,58.3,1751.48,11/3/2021 17:00,FALSE,0,13,17,1_7_11_13_17
14263,0.7503,55.62,12.95,103.59,14.92,1815.11,230.23,5.0504,7.7832,64.46,43.49,47.27,42.07,58.1,57.65,1746.55,11/3/2021 18:00,FALSE,1,13,18,1_7_11_13_17
14264,0.6526,53.7,14.74,117.92,12.13,1813.49,227.6,5.0561,7.6957,64.39,43.65,45.67,42.03,81.5,57.42,1750.46,11/3/2021 19:00,FALSE,1,13,19,1_7_11_13_17
14265,0.9736,52.38,10.74,85.92,11.98,1811.02,213.47,5.0457,7.8536,65.71,44.42,44.56,43.25,61.9,59.62,1749.01,11/3/2021 20:00,FALSE,1,13,20,1_7_11_13_17
14266,0.768,47.13,11.51,92.07,10.48,1789.69,195.85,5.0564,7.8046,66.09,46.07,43.72,44.81,75,59.21,1754.77,11/3/2021 21:00,FALSE,1,,21,1_7_11_13_17
14267,0.8054,47.39,10.83,86.61,10.35,1819.32,197.83,5.055,8.0536,66.65,46.16,42.36,44.97,51.5,60.5,1755.2,11/3/2021 22:00,FALSE,4,17,22,1_7_11_13_17
14268,0.8093,47.55,10.81,86.47,9.0528,1800.57,193.11,5.0446,8.0283,66.69,46.26,41.16,45.07,49.8,60.65,1753.67,11/3/2021 23:00,FALSE,1,17,23,1_7_11_13_17
14269,0.8175,48.47,10.73,85.83,10.28,1794.38,210.12,5.0451,8.0166,66.66,46.31,40.75,45.14,52.3,60.7,1755.67,11/4/2021 0:00,FALSE,0,1,0,1_7_11_13_15
14270,0.8248,47.78,10.5,84.04,9.9905,1808.05,197.05,5.0536,8.005,66.61,46.28,40.04,45.13,49.5,60.54,1751.9,11/4/2021 1:00,FALSE,1,1,1,1_7_11_13_15
14271,0.8291,47.71,10.47,83.8,9.5686,1810.42,194.73,5.0463,8.0195,66.52,46.24,39.14,45.1,49.5,60.5,1759.08,11/4/2021 2:00,FALSE,4,7,2,1_7_11_13_15
14272,0.7807,45.03,10.59,84.74,10.57,1808.7,198.54,5.054,7.9816,66.55,46.34,38.54,45.18,48.6,60.58,1755.72,11/4/2021 3:00,FALSE,3,7,3,1_7_11_13_15
14273,0.7312,50.38,12.61,100.88,12.09,1800.21,206.19,5.0511,7.915,66.72,46.3,37.39,44.93,76.8,60.44,1755.71,11/4/2021 4:00,FALSE,2,7,4,1_7_11_13_15
14274,0.8449,48.43,10.37,82.92,9.9764,1800.27,206.34,5.046,7.9674,66.67,46.2,37.86,45.07,51.4,60.82,1754.4,11/4/2021 5:00,FALSE,0,7,5,1_7_11_13_15
14275,0.7416,50.29,12.1,96.76,10.69,1796.64,195.87,5.0473,7.9738,66.82,46.42,36.95,45.09,53.8,60.9,1751,11/4/2021 6:00,FALSE,1,7,6,1_7_11_13_15
14276,0.7584,50.35,11.99,95.88,11.5,1796.37,216.7,5.048,8.0243,66.9,46.48,36.76,45.17,52.6,61.12,1755.73,11/4/2021 7:00,FALSE,2,7,7,1_7_11_13_15
14277,0.7141,50.06,12.48,99.86,11.67,1810.99,209.49,5.0543,7.9825,66.94,46.51,37.42,45.15,53.3,60.93,1757.46,11/4/2021 8:00,FALSE,2,,8,1_7_11_13_15
14278,0.7747,51.7,12.24,97.91,12.64,1798.33,212.58,5.058,8.0694,67.53,46.53,39.84,45.2,55,62.18,1758.36,11/4/2021 9:00,FALSE,3,,9,1_7_11_13_15
14279,0.6778,62.32,16.9,135.24,13.49,1790.63,228.7,5.0486,8.241,67.81,45.85,44.63,44,85.3,62.28,1755.83,11/4/2021 10:00,FALSE,0,,10,1_7_11_13_15
14280,0.6261,61.43,16.81,134.49,17.69,1808.06,250.54,5.0493,8.1047,65.38,44,48.61,42.16,68.7,59.21,1753.07,11/4/2021 11:00,FALSE,1,,11,1_7_11_13_15
14281,0.6194,67.01,18.73,149.84,14.97,1817.34,240.49,5.0507,8.1191,66,44.06,51.43,42.01,91,60.16,1750.62,11/4/2021 12:00,FALSE,1,11,12,1_7_11_13_15
14282,0.6689,63.17,16.29,130.33,16.42,1817.89,245.54,5.0587,8.2101,65.53,43.85,53.19,42.06,65.7,59.63,1749.89,11/4/2021 13:00,FALSE,0,11,13,1_7_11_13_15
14283,0.6313,62.88,17.06,136.5,15.82,1816.81,235.92,5.0462,8.216,65.5,43.92,54.6,42.05,64.1,59.58,1751.41,11/4/2021 14:00,FALSE,1,13,14,1_7_11_13_15
14284,0.6583,63.63,16.63,133.06,16.52,1812.77,241.68,5.0396,8.2988,65.61,43.93,54.91,42.1,66.2,59.68,1750.09,11/4/2021 15:00,FALSE,0,13,15,1_7_11_13_15
14285,0.6659,63.12,16.34,130.71,17.64,1824.72,248.35,5.0315,8.3151,65.57,43.86,53.83,42.07,64.5,59.63,1751.28,11/4/2021 16:00,FALSE,1,13,16,1_7_11_13_15
14286,0.7025,60.58,15.07,120.56,17.28,1795.37,243.38,5.0547,8.2837,65.19,43.72,52.38,42.07,64,59.07,1750.64,11/4/2021 17:00,FALSE,0,13,17,1_7_11_13_15
14287,0.7665,51.55,12.09,96.71,13.46,1795.9,229.85,5.0583,8.1192,64.62,43.62,50.31,42.29,58.7,58.04,1747.63,11/4/2021 18:00,FALSE,1,13,18,1_7_11_13_15
14288,0.735,55.21,13.35,106.78,19.21,1808.38,277.4,5.0423,8.0903,64.86,43.37,48.4,41.91,65.1,58.5,1748.78,11/4/2021 19:00,FALSE,1,13,19,1_7_11_13_15
14289,0.7353,55.51,13.22,105.72,12.5,1812.99,218.2,5.0445,7.9754,64.53,43.53,46.98,42.08,77.3,57.78,1749.15,11/4/2021 20:00,FALSE,1,13,20,1_7_11_13_15
14290,0.716,53.08,13.28,106.28,12.57,1811,210.19,5.0452,7.8457,64.38,43.51,46.04,42.05,79.7,57.2,1750.97,11/4/2021 21:00,FALSE,2,15,21,1_7_11_13_15
14291,0.7314,52.75,12.82,102.58,10.94,1815.08,207.75,5.042,7.754,64.21,43.46,46.13,42.06,54.1,57.07,1751.62,11/4/2021 22:00,FALSE,3,15,22,1_7_11_13_15
14292,0.7269,51.91,12.54,100.36,11.28,1805.11,202.34,5.0334,7.7255,64.21,43.44,45.35,42.07,53.5,56.65,1750.49,11/4/2021 23:00,FALSE,2,15,23,1_7_11_13_15
14293,1.08,44.2,8.6331,69.06,10.52,1820.32,203.6,5.0376,7.615,64.5,45.11,44.01,44.16,52.4,55.8,1753.25,11/5/2021 0:00,FALSE,0,1,0,1_7_11_13_15
14294,0.738,50.54,12.51,100.07,11,1793.03,204.22,5.0495,8.1758,67.03,46.31,41.91,44.94,78.7,61.41,1754.92,11/5/2021 1:00,FALSE,1,1,1,1_7_11_13_15
14295,0.7823,47.94,11.22,89.79,10.42,1800.37,210.78,5.0427,8.26,66.79,46.37,40.98,45.14,62.5,60.83,1755.41,11/5/2021 2:00,FALSE,4,7,2,1_7_11_13_15
14296,0.7904,48.56,10.99,87.92,10.03,1803.77,196.66,5.0366,8.2378,66.73,46.26,39.97,45.06,51.4,60.79,1753.7,11/5/2021 3:00,FALSE,3,7,3,1_7_11_13_15
14297,0.7849,48.96,11.14,89.1,10.35,1809.58,197.62,5.05,8.2127,66.49,46.27,38.89,45.06,52.5,60.49,1757.01,11/5/2021 4:00,FALSE,2,7,4,1_7_11_13_15
14298,0.7694,48.83,11.41,91.31,9.9598,1805.41,210.32,5.031,8.1904,66.74,46.33,38.15,45.08,52.4,60.78,1755.49,11/5/2021 5:00,FALSE,0,7,5,1_7_11_13_15
14299,0.759,50.57,11.98,95.84,9.9389,1802.73,200.85,5.0388,8.2088,66.9,46.45,37.33,45.14,55.3,60.94,1754.18,11/5/2021 6:00,FALSE,1,7,6,1_7_11_13_15
14300,0.7302,50.93,12.44,99.52,13,1797.2,220.34,5.0583,8.256,66.83,46.45,38.1,45.09,54.4,60.65,1755.97,11/5/2021 7:00,FALSE,2,7,7,1_7_11_13_15
14301,0.7239,51.28,12.65,101.19,13.67,1797.4,227.05,5.0508,8.244,66.96,46.5,39.25,45.12,55.1,60.93,1758.42,11/5/2021 8:00,FALSE,2,,8,1_7_11_13_15
14302,0.7456,52.4,12.71,101.7,12.78,1794.8,223.14,5.0618,8.2587,67.34,46.54,42,45.15,56.2,61.6,1756.87,11/5/2021 9:00,FALSE,3,,9,1_7_11_13_15
14303,0.6725,68.02,18.19,145.5,12.99,1797.35,220.36,5.0482,8.4935,67.29,44.86,45.84,42.87,113.3,61.8,1755.32,11/5/2021 10:00,FALSE,0,,10,1_7_11_13_15
14304,0.6561,71.17,18.47,147.74,13.94,1805.52,240.91,5.0518,8.3332,66.03,44.19,50.31,42.16,76,60.09,1751.09,11/5/2021 11:00,FALSE,1,,11,1_7_11_13_15
14305,0.6971,68.25,16.77,134.2,15.94,1798.09,255.38,5.0564,8.4505,65.93,43.88,54.03,42.04,71,60.37,1753.27,11/5/2021 12:00,FALSE,1,11,12,1_7_11_13_15
14306,0.7722,71.68,17.4,139.22,13.68,1817.08,227.05,5.0641,8.6177,66.47,44.01,56.38,42.11,77.4,61.02,1751.58,11/5/2021 13:00,FALSE,0,11,13,1_7_11_13_15
14307,0.7551,70.77,18.34,146.74,15.96,1825.52,242.86,5.0705,8.7142,66.09,44.07,58.18,42.06,74.5,60.33,1752.79,11/5/2021 14:00,FALSE,1,13,14,1_7_11_13_15
14308,0.6131,74.26,20.68,165.43,19.08,1814.12,278.22,5.0402,8.7277,66.38,44.41,58.68,42.15,78.2,60.34,1753.98,11/5/2021 15:00,FALSE,0,13,15,1_7_11_13_15
14309,0.6132,71.95,19.99,159.91,17.61,1805.48,273.4,5.0513,8.7778,65.99,44.3,58.39,42.11,75.2,59.89,1749.14,11/5/2021 16:00,FALSE,1,13,16,1_7_11_13_15
14310,0.6402,69.7,18.7,149.59,18.17,1821.49,253.36,5.0566,8.784,65.72,44.15,56.87,42.1,75.1,59.43,1749.51,11/5/2021 17:00,FALSE,0,13,17,1_7_11_13_15
14311,0.7159,62.63,15.09,120.75,19.54,1809.01,268.12,5.0396,8.6309,64.77,43.69,55.5,42.03,69.3,58.13,1754.15,11/5/2021 18:00,FALSE,1,13,18,1_7_11_13_15
14312,0.8766,58.31,11.43,91.44,11.29,1806.16,215.9,5.0461,8.4195,64.3,43.33,54.09,42.08,62.6,57.09,1747.95,11/5/2021 19:00,FALSE,1,13,19,1_7_11_13_15
14313,0.695,62.01,15.37,122.96,10.26,1817.72,197.61,5.0525,8.2925,64.54,43.69,51.36,42.01,66.4,57.45,1751.36,11/5/2021 20:00,FALSE,1,13,20,1_7_11_13_15
14314,0.716,59.87,14.24,113.96,12.87,1813.64,219.37,5.0428,8.2795,64.34,43.47,49.38,41.91,60.3,57.01,1750.25,11/5/2021 21:00,FALSE,2,15,21,1_7_11_13_15
14315,0.7853,58.5,12.81,102.48,15.74,1798.72,245.01,5.0382,8.1266,64.18,43.45,47.98,42.04,63.1,56.66,1748.89,11/5/2021 22:00,FALSE,3,15,22,1_7_11_13_15
14316,0.7014,50.48,12.72,101.79,11.69,1810.55,212.06,5.0342,8.0546,64.11,43.54,46.66,42.14,54.6,56.45,1748.76,11/5/2021 23:00,FALSE,2,15,23,1_7_11_13_15
14317,0.8343,48.13,10.5,84.03,8.9111,1801.45,205.63,5.0474,8.0207,63.84,43.68,45.13,42.53,66.8,56.23,1751.18,11/6/2021 0:00,FALSE,2,,0,1_7_11_13_15
14318,0.885,44.33,9.6068,76.85,5.9016,1798.15,165.59,5.0394,8.1224,65.84,46.06,43.46,45,50.2,58.52,1753.01,11/6/2021 1:00,FALSE,1,,1,1_7_11_13_15
14319,0.8549,48.03,10.24,81.9,10.2,1795.16,198.15,5.0505,8.7232,67.14,46.22,42.88,45.11,50.9,61.86,1755.78,11/6/2021 2:00,FALSE,4,7,2,1_7_11_13_15
14320,0.7971,47.54,10.93,87.44,12.16,1799.9,208.24,5.0364,8.6487,66.97,46.3,41.98,45.11,50.6,61.32,1754.11,11/6/2021 3:00,FALSE,3,7,3,1_7_11_13_15
14321,0.7804,47.46,11.14,89.12,9.5437,1809.21,199.77,5.0457,8.6063,66.8,46.32,40.96,45.1,49.4,61.14,1753.07,11/6/2021 4:00,FALSE,2,7,4,1_7_11_13_15
14322,0.7804,47.28,11.05,88.43,11.95,1786.47,205.91,5.0341,8.5633,66.81,46.26,39.8,45.05,49.9,60.92,1753.04,11/6/2021 5:00,FALSE,0,7,5,1_7_11_13_15
14323,0.6938,48.64,12.86,102.84,10.75,1811.86,212.8,5.0477,8.5187,66.93,46.51,39.53,45.11,60.2,61.01,1756.4,11/6/2021 6:00,FALSE,1,7,6,1_7_11_13_15
14324,0.8008,52.83,11.65,93.22,11.6,1800.83,208.57,5.0507,8.5989,66.97,46.43,39.27,45.16,55.7,61.09,1758.12,11/6/2021 7:00,FALSE,2,7,7,1_7_11_13_15
14325,0.7424,54.07,12.99,103.96,12.91,1807.27,216.68,5.0582,8.5809,67.27,46.49,40.26,45.07,59.3,61.7,1759.05,11/6/2021 8:00,FALSE,2,,8,1_7_11_13_15
14326,0.7584,59.85,14.49,115.93,12.05,1813.22,222.89,5.0464,8.6745,67.85,46.21,44.03,44.62,86.8,62.35,1757.09,11/6/2021 9:00,FALSE,3,,9,1_7_11_13_15
14327,0.6659,68.63,17.99,143.94,18.46,1819.39,256.38,5.055,8.8202,66.6,43.96,48.56,41.99,75.3,61.22,1754.83,11/6/2021 10:00,FALSE,0,,10,1_7_11_13_15
14328,0.636,58.79,16.72,133.73,19.8,1807.39,272.55,5.0624,8.6855,65.96,43.92,52.64,42.09,76,60.27,1752.74,11/6/2021 11:00,FALSE,1,,11,1_7_11_13_15
14329,0.641,59.95,16.57,132.57,14.92,1798.92,249.49,5.0557,8.5913,65.56,44.03,56.36,42.21,63.1,59.6,1750.64,11/6/2021 12:00,FALSE,1,11,12,1_7_11_13_15
14330,0.6359,75.3,20.37,162.92,17.56,1806.92,236.74,5.0587,8.7559,66.15,44.23,59,42,97.8,60.16,1747.97,11/6/2021 13:00,FALSE,0,11,13,1_7_11_13_15
14331,0.589,72.54,21.34,170.68,18.3,1808.59,253.16,5.0555,8.9057,66.32,44.39,60.37,42.05,74.9,60.39,1752.89,11/6/2021 14:00,FALSE,1,13,14,1_7_11_13_15
14332,0.581,73.52,21.85,174.76,20.43,1805.17,300.9,5.0711,9.0435,66.36,44.5,61.07,42.11,76.6,60.16,1752.72,11/6/2021 15:00,FALSE,0,13,15,1_7_11_13_15
14333,0.5727,72.86,21.96,175.69,21.69,1815.55,310.16,5.0602,9.1008,66.22,44.46,60.88,42.05,77,60.08,1748.07,11/6/2021 16:00,FALSE,1,13,16,1_7_11_13_15
14334,0.6094,68.18,19.28,154.21,17.61,1817.43,242.14,5.0504,8.9946,65.51,44.13,59.51,42.02,71.5,59.07,1751.99,11/6/2021 17:00,FALSE,0,13,17,1_7_11_13_15
14335,0.6648,65.11,16.85,134.76,21.41,1812.17,287.39,5.0507,8.8622,64.96,43.96,57.4,42.11,69.9,58.16,1751.27,11/6/2021 18:00,FALSE,1,13,18,1_7_11_13_15
14336,0.8013,59.98,13.53,108.23,14.13,1816.14,233.9,5.0519,8.6096,64.48,43.57,55.83,42.08,64.7,57.19,1750.87,11/6/2021 19:00,FALSE,1,13,19,1_7_11_13_15
14337,0.8087,56.18,12.43,99.46,16.41,1816.29,239.01,5.0537,8.3798,64.15,43.39,54.25,42.03,64.4,56.84,1751.62,11/6/2021 20:00,FALSE,1,13,20,1_7_11_13_15
14338,0.6954,55.48,14.39,115.09,10.18,1823.49,196.15,5.0598,8.2687,64.46,43.78,51.43,42.21,73.2,57.2,1751.16,11/6/2021 21:00,FALSE,2,15,21,1_7_11_13_15
14339,0.7151,54.98,13.53,108.21,12.69,1816.77,217.34,5.048,8.175,64.18,43.51,49.46,42.03,58.1,56.76,1747.58,11/6/2021 22:00,FALSE,3,15,22,1_7_11_13_15
14340,0.8102,55.03,11.78,94.23,12.64,1805.13,219.22,5.0492,8.0949,64.06,43.5,48.24,42.2,56,56.6,1749.47,11/6/2021 23:00,FALSE,2,15,23,1_7_11_13_15
14341,0.7249,54.92,13.24,105.89,12.85,1803.67,221.19,5.0514,8.0633,64.13,43.53,47.76,42.08,57.8,56.6,1750.06,11/7/2021 0:00,FALSE,2,,0,1_7_11_13_15
14343,1.22,49.89,9.833,78.66,2.9533,1807.25,161.74,5.0566,8.2007,66.11,46.08,43.59,45,60.1,58.8,1754.06,11/7/2021 2:00,FALSE,4,7,2,1_7_11_13_15
14344,0.9058,53.78,10.47,83.78,13.95,1814.39,222.28,5.0553,8.6988,67,46.14,43.44,44.99,59.5,61.61,1757.64,11/7/2021 3:00,FALSE,3,7,3,1_7_11_13_15
14345,0.8583,52.32,10.79,86.33,12.58,1791.62,214.21,5.0509,8.6298,66.95,46.25,41.61,45.07,57.1,61.29,1753.71,11/7/2021 4:00,FALSE,2,7,4,1_7_11_13_15
14346,0.8395,52.48,11.02,88.17,8.6712,1804.78,184.8,5.0622,8.5747,66.86,46.23,41.46,45.02,57.3,61.08,1752.21,11/7/2021 5:00,FALSE,0,7,5,1_7_11_13_15
14347,0.769,54.32,12.44,99.53,10.03,1794.36,197.34,5.0478,8.5636,67.11,46.39,41.67,45.03,58.3,61.48,1754.72,11/7/2021 6:00,FALSE,1,7,6,1_7_11_13_15
14348,0.7932,57.26,12.73,101.86,12.81,1801.24,214.18,5.048,8.6732,67.52,46.52,42.2,45.13,61.9,62.14,1754.81,11/7/2021 7:00,FALSE,2,7,7,1_7_11_13_15
14349,0.745,65.5,15.47,123.77,12.41,1791.29,210.82,5.0606,8.7806,67.33,45.33,45.59,43.63,107.5,61.97,1754.17,11/7/2021 8:00,FALSE,2,,8,1_7_11_13_15
14350,0.69,64.6,16.49,131.91,19.76,1811.74,268.98,5.0622,8.805,66.07,43.99,50.86,42.18,74.1,60.49,1749.8,11/7/2021 9:00,TRUE,0,,9,1_7_11_13_15
14351,0.6319,63.84,17.91,143.27,12.45,1812.09,213.93,5.0572,8.7323,66.11,44.21,56.02,42.25,84.6,60.34,1752.4,11/7/2021 10:00,FALSE,0,,10,1_7_11_13_15
14352,0.5775,69.52,21.36,170.9,19.78,1813.69,266.79,5.0603,8.865,66.31,44.32,59.56,41.98,96.6,60.24,1751.85,11/7/2021 11:00,FALSE,1,,11,1_7_11_13_15
14353,0.5387,75.38,24.16,193.27,24.48,1806.9,333.69,5.0597,8.9782,66.61,44.78,62.08,42.13,77.8,60.33,1755.29,11/7/2021 12:00,FALSE,1,11,12,1_7_11_13_15
14354,0.5326,76.92,25.18,201.48,26.12,1806.05,304.59,5.0612,9.1819,66.71,44.89,63.59,42.13,82,60.38,1753.79,11/7/2021 13:00,FALSE,0,11,13,1_7_11_13_15
14355,0.5232,77.02,25.47,203.78,25.63,1816.08,319.98,5.068,9.3122,66.6,44.91,64.28,42.12,81.6,60.27,1752.66,11/7/2021 14:00,FALSE,1,13,14,1_7_11_13_15
14356,0.5214,76.4,25.57,204.57,25.34,1827.14,306.14,5.049,9.4243,66.65,44.88,64.39,42.07,81.5,60.31,1749.93,11/7/2021 15:00,FALSE,0,13,15,1_7_11_13_15
14357,0.5157,76.35,25.76,206.1,24.54,1811.9,341.49,5.0435,9.5636,66.59,44.92,63.77,42.09,79.5,60.18,1750.62,11/7/2021 16:00,FALSE,1,13,16,1_7_11_13_15
14358,0.538,71.32,22.99,183.94,24.25,1813.69,319.55,5.0652,9.465,65.79,44.66,62.01,42.14,75,59.05,1752.1,11/7/2021 17:00,FALSE,0,13,17,1_7_11_13_15
14359,0.6574,62.42,16.63,133.07,17.93,1816.42,274.33,5.0754,9.1244,64.81,43.85,59.45,42.03,69.4,57.63,1752.43,11/7/2021 18:00,FALSE,1,13,18,1_7_11_13_15
14360,0.7291,55.91,14.2,113.63,15.37,1824.63,226.58,5.0613,8.8086,64.26,43.65,57.22,42.09,76.6,56.57,1749.46,11/7/2021 19:00,FALSE,1,13,19,1_7_11_13_15
14361,0.7738,54.42,12.73,101.82,12.91,1824.88,216.89,5.0582,8.6153,64.13,43.42,55.42,42.02,58,56.5,1750.39,11/7/2021 20:00,FALSE,1,13,20,1_7_11_13_15
14362,0.8445,47.09,10.22,81.79,9.923,1816.49,205.52,5.0505,8.3688,63.91,43.2,53.72,42.08,52.6,56.31,1750.16,11/7/2021 21:00,FALSE,2,15,21,1_7_11_13_15
14363,0.7718,54.81,13.22,105.79,9.1444,1822.98,191.16,5.0441,8.3355,64.56,43.53,51.09,42.08,71.9,57.58,1747.15,11/7/2021 22:00,FALSE,3,15,22,1_7_11_13_15
14364,0.6658,50.21,14.14,113.1,11.66,1809.8,201.21,5.0429,8.4042,64.54,43.78,49.89,42.23,60.5,57.55,1751.24,11/7/2021 23:00,FALSE,2,15,23,1_7_11_13_15
14365,0.697,53.25,14.13,113.03,14.4,1820.63,226.67,5.0498,8.3375,64.4,43.59,48.26,42.04,75,57.35,1747.43,11/8/2021 0:00,FALSE,2,,0,
14366,0.7345,51.47,12.53,100.24,14.7,1816.48,230.04,5.0442,8.2592,64.12,43.38,46.93,42.01,58.1,56.93,1753.15,11/8/2021 1:00,FALSE,1,,1,
14367,0.7349,51.39,12.89,103.12,7.3107,1820.96,179.6,5.0421,8.2224,64.22,43.48,45.41,42.07,75,56.85,1747.98,11/8/2021 2:00,FALSE,3,6,2,
14368,0.7678,45.87,11.08,88.65,10.55,1804.68,201.48,5.0441,8.1516,64.3,43.98,44.79,42.76,51.5,56.81,1748.07,11/8/2021 3:00,FALSE,1,6,3,
14369,0.882,46.46,9.7642,78.11,8.0442,1812.45,187.99,5.0486,8.1851,65.35,45.53,43.47,44.44,52.4,58.04,1753.3,11/8/2021 4:00,TRUE,2,,4,
14370,0.8536,49.8,10.55,84.42,10.8,1807.58,200.99,5.0466,8.7312,67.06,46.25,42.87,45.09,52.7,61.56,1754.28,11/8/2021 5:00,FALSE,0,,5,
14371,0.8062,50.78,11.45,91.57,10.86,1803.43,202.23,5.0551,8.766,67.11,46.4,42.77,45.15,54,61.62,1754.18,11/8/2021 6:00,FALSE,1,,6,
14372,0.7006,57.37,14.7,117.61,12.94,1799.28,216.28,5.0626,8.7957,67.29,46.45,43.65,44.85,89.3,61.36,1756.6,11/8/2021 7:00,FALSE,2,,7,
14373,0.6168,54.79,15.4,123.17,18.3,1814.89,261.66,5.0503,8.8418,66.65,45.36,47.65,43.69,100.8,61.21,1753.15,11/8/2021 8:00,FALSE,2,,8,
14374,0.6472,62.23,16.92,135.35,21.65,1825.84,282.05,5.0482,8.4518,64.88,43.94,51.89,42.08,69.3,57.87,1750.69,11/8/2021 9:00,FALSE,0,,9,
14375,0.5906,63.05,18.88,151.02,15.74,1824.79,256.47,5.0517,8.364,65.25,44.28,56.7,42.21,79.3,58.7,1751.14,11/8/2021 10:00,FALSE,0,,10,
14376,0.5566,76.96,24.41,195.28,18.37,1824.43,266.81,5.0434,8.7257,66.56,44.76,61.6,42.09,123.8,60.31,1756.58,11/8/2021 11:00,FALSE,1,,11,
14377,0.5141,77.41,26.83,214.65,23.98,1821.01,297.98,5.0539,8.9836,67.06,45.5,66.61,42.56,102.2,60.59,1752.16,11/8/2021 12:00,FALSE,1,11,12,
14378,0.4842,83.12,30.76,246.11,26.91,1814,337.66,5.0614,9.1966,66.92,45.37,69.86,42,99.2,60.16,1752.68,11/8/2021 13:00,FALSE,0,11,13,
14379,0.4926,86.63,31.6,252.83,25.88,1829.93,335.41,5.0485,9.3463,66.7,45.56,72.74,42.1,109.3,59.53,1751.52,11/8/2021 14:00,FALSE,1,13,14,
14380,0.468,87.72,33.41,267.31,32.79,1813.74,377.29,5.0741,9.5073,66.83,45.73,73.67,42.08,98.7,59.45,1754.16,11/8/2021 15:00,FALSE,0,13,15,
14381,0.493,90.41,32.13,257.05,21.83,1828.07,292.68,5.0683,9.6003,66.36,45.61,71.52,42.1,102.5,58.88,1756.67,11/8/2021 16:00,FALSE,1,13,16,
14382,0.4646,81.91,31.4,251.21,34.36,1831.96,394.32,5.0682,9.5379,66.29,45.49,67.27,42.06,104,58.75,1754.66,11/8/2021 17:00,FALSE,0,13,17,
14383,0.4991,71.07,25.61,204.89,33.62,1818.81,386.26,5.0524,9.2977,65.22,44.86,64.93,42.06,89.4,57.15,1751.6,11/8/2021 18:00,FALSE,1,13,18,
14384,0.5197,64.07,22.51,180.07,23.64,1812.56,321.18,5.0535,9.087,64.71,44.52,63.18,42.06,80.1,56.52,1753.17,11/8/2021 19:00,FALSE,1,13,19,
14385,0.558,58.31,18.77,150.12,27.44,1831.33,335.4,5.0549,8.9329,65.29,45.64,60.37,43.64,103.4,57.17,1754.01,11/8/2021 20:00,FALSE,1,13,20,
14386,0.7364,57.02,13.99,111.91,15.56,1834.77,244.13,5.0557,8.7455,64.1,43.57,58.38,42.04,63.6,56.16,1750.21,11/8/2021 21:00,FALSE,2,15,21,
14387,0.7603,51.62,12.99,103.92,12.81,1838.14,235.36,5.059,8.5417,64.21,43.54,56.34,42.11,74.2,56.73,1749,11/8/2021 22:00,FALSE,3,15,22,
14388,0.7574,52.02,13.07,104.54,10.54,1834.33,217.64,5.0636,8.4701,64.22,43.53,55.09,42.1,76.8,56.76,1748.47,11/8/2021 23:00,FALSE,2,15,23,
14389,0.7916,52.4,11.74,93.9,12.9,1825.66,213.19,5.0452,8.447,64.14,43.34,53.99,42.05,55.9,57.02,1752.56,11/9/2021 0:00,FALSE,2,,0,6_11_13_15
14390,0.8405,52.54,11.35,90.78,14.26,1813.67,222.85,5.0331,8.3922,64.22,43.34,53.54,42.09,56.1,57.23,1750,11/9/2021 1:00,FALSE,1,,1,6_11_13_15
14391,0.7456,53.19,12.7,101.57,11.74,1819.95,203.97,5.0434,8.3264,64.15,43.39,50.91,42,55.6,57,1751.47,11/9/2021 2:00,FALSE,3,6,2,6_11_13_15
14392,0.732,54.35,13.2,105.61,13.96,1814.82,241.54,5.0519,8.2817,64.24,43.54,49.24,42.09,56.7,56.97,1748.84,11/9/2021 3:00,FALSE,1,6,3,6_11_13_15
14393,0.6598,54.79,14.64,117.14,15.33,1814.8,240.23,5.0523,8.2838,64.29,43.59,48.04,41.98,56.8,56.94,1750.18,11/9/2021 4:00,FALSE,1,6,4,6_11_13_15
14394,0.6996,53.2,13.44,107.49,10.29,1826.79,202.71,5.047,8.1986,64.17,43.46,46.6,41.98,56,56.76,1750.13,11/9/2021 5:00,FALSE,2,6,5,6_11_13_15
14395,0.6596,56.12,14.85,118.77,14.08,1811.03,240.27,5.0542,8.248,64.47,43.75,47.24,42.13,58.1,57.53,1751,11/9/2021 6:00,FALSE,3,6,6,6_11_13_15
14396,0.6182,63.54,18.08,144.62,15.78,1827.12,235.81,5.0557,8.4778,65.23,44.03,49.04,42.06,86,58.74,1753.8,11/9/2021 7:00,FALSE,1,6,7,6_11_13_15
14397,0.6231,65.55,17.93,143.44,16.74,1823.4,253.2,5.0493,8.5953,65.22,43.94,50.66,41.97,68.5,58.78,1750.13,11/9/2021 8:00,FALSE,1,6,8,6_11_13_15
14398,0.6473,68.82,18.59,148.69,14.93,1829.55,238.99,5.0757,8.779,66.03,44.23,57.51,42.19,73.4,60.28,1750.87,11/9/2021 9:00,FALSE,0,6,9,6_11_13_15
14399,0.565,76.19,23.83,190.63,23.63,1834.63,305.27,5.0724,9.0461,66.82,44.75,62.86,42.14,81.3,60.75,1750.31,11/9/2021 10:00,FALSE,0,6,10,6_11_13_15
14400,0.575,78.03,25.7,205.58,22.42,1832.4,291.21,5.057,9.2095,66.91,45.95,67.03,43.15,124.8,60.6,1754.96,11/9/2021 11:00,FALSE,1,6,11,6_11_13_15
14401,0.5107,80.46,28.92,231.34,35.64,1835.34,425.24,5.0561,9.2387,66.54,45.5,70.02,42.34,97.3,59.45,1753.87,11/9/2021 12:00,FALSE,1,11,12,6_11_13_15
14402,0.53,80.87,28.39,227.08,27.8,1824.18,324.52,5.0525,9.2787,66.6,45.39,71.37,42.29,103,59.51,1753.41,11/9/2021 13:00,FALSE,0,11,13,6_11_13_15
14403,0.4996,84.03,31.14,249.14,33.28,1835.51,418.32,5.0532,9.4632,66.61,45.41,72.34,42,96.3,59.46,1752.92,11/9/2021 14:00,FALSE,1,13,14,6_11_13_15
14404,0.4817,86.33,32.79,262.3,29.31,1820.29,370.58,5.0603,9.5941,66.57,45.56,72.34,41.98,103.6,59.35,1757.74,11/9/2021 15:00,FALSE,0,13,15,6_11_13_15
14405,0.4922,86.2,32.07,256.54,38.04,1840,423.06,5.0585,9.5745,66.36,45.54,70.47,42.03,106.5,59.02,1753.63,11/9/2021 16:00,FALSE,1,13,16,6_11_13_15
14406,0.5274,77.66,27.57,220.57,22.18,1839,289.75,5.0697,9.4768,65.81,45.06,68.26,42.04,106.5,58.4,1755.03,11/9/2021 17:00,FALSE,0,13,17,6_11_13_15
14407,0.5078,62.78,22.57,180.52,31.95,1827.69,366.61,5.0663,9.2089,65.93,46.49,67.51,44.07,145.1,57.92,1757.88,11/9/2021 18:00,FALSE,1,13,18,6_11_13_15
14408,0.6768,89.95,23.05,184.38,20.03,1838.62,269,5.0547,9.2059,65.04,44.57,65.75,42.04,96.1,57.19,1749.89,11/9/2021 19:00,FALSE,1,13,19,6_11_13_15
14409,0.6245,73.28,20.85,166.84,19.12,1842.44,261.41,5.0767,8.9889,64.75,44.45,63.83,42.17,83.6,56.92,1751.7,11/9/2021 20:00,FALSE,1,13,20,6_11_13_15
14410,0.6246,62.52,18.87,150.96,17.05,1835.56,250.99,5.0656,8.8687,64.63,44.2,61.7,42.13,86.4,56.93,1751.47,11/9/2021 21:00,FALSE,2,15,21,6_11_13_15
14411,0.6302,63.38,18.35,146.79,17.34,1847.59,246.94,5.0602,8.7675,64.65,44.05,61.64,42.03,65.8,57.28,1748.43,11/9/2021 22:00,FALSE,3,15,22,6_11_13_15
14412,0.6344,58.02,16.8,134.43,19.09,1848,267.93,5.0668,8.6651,64.43,44.11,60.65,42.27,63.6,56.86,1752.23,11/9/2021 23:00,FALSE,2,15,23,6_11_13_15
14413,0.7098,58.75,15.06,120.5,16.13,1841.35,247.13,5.0532,8.5879,64.43,43.68,59.4,42.03,63.7,57.09,1751.31,11/10/2021 0:00,FALSE,2,,0,6_11_13_15
14414,0.6941,55.86,14.73,117.84,12.41,1829.61,217.05,5.0489,8.5042,64.33,43.75,57.91,42.13,61.3,56.96,1749.22,11/10/2021 1:00,FALSE,1,,1,6_11_13_15
14415,0.7415,55.67,13.74,109.9,13.17,1834.22,216.83,5.0479,8.4248,64.26,43.65,56.7,42.15,59.8,57.03,1753.17,11/10/2021 2:00,FALSE,3,6,2,6_11_13_15
14416,0.8615,53.2,11.35,90.78,10.14,1836.55,201.58,5.0523,8.349,64.01,43.22,54.09,41.97,57.9,56.69,1749.97,11/10/2021 3:00,FALSE,1,6,3,6_11_13_15
14417,0.8443,53.62,11.55,92.41,8.6383,1836.73,193.28,5.0527,8.3487,64.23,43.32,52.83,42.05,59.1,57.27,1745.55,11/10/2021 4:00,FALSE,1,6,4,6_11_13_15
14418,0.7575,56.27,13.41,107.26,14.72,1842.07,239.78,5.0459,8.3448,64.36,43.48,50.26,42.01,59.3,57.53,1749.85,11/10/2021 5:00,FALSE,2,6,5,6_11_13_15
14419,0.6571,58.78,15.63,125.06,15.42,1835.83,241.56,5.0674,8.3111,64.71,43.88,49.5,42.16,61.2,57.93,1751.41,11/10/2021 6:00,FALSE,3,6,6,6_11_13_15
14420,0.6281,60.78,16.87,134.98,13.93,1833.87,229.91,5.0545,8.4864,65.13,43.96,50.38,42.11,63.1,58.71,1749.59,11/10/2021 7:00,FALSE,1,6,7,6_11_13_15
14421,0.6571,61.55,16.72,133.75,18.55,1816.95,260.24,5.0579,8.6957,65.58,43.88,53.09,42.05,65.7,59.68,1750.06,11/10/2021 8:00,FALSE,1,6,8,6_11_13_15
14422,0.61,66.64,19.8,158.44,17.4,1832.15,246.38,5.054,8.8963,66.67,44.63,58.1,42.45,76.7,61.06,1748.51,11/10/2021 9:00,FALSE,0,6,9,6_11_13_15
14423,0.5376,75.68,25.69,205.49,27.31,1840.89,329.63,5.0533,9.1908,67.08,45.13,62.68,42.31,99.9,60.99,1748.72,11/10/2021 10:00,FALSE,0,6,10,6_11_13_15
14424,0.5129,81.54,29.05,232.41,30.3,1834.6,389.11,5.053,9.3232,66.97,45.24,66.92,42.06,108.8,60.55,1753.65,11/10/2021 11:00,FALSE,1,6,11,6_11_13_15
14425,0.5047,72.55,25.3,202.41,35,1840.48,419.75,5.057,9.3822,67.1,46.94,70.02,44.23,176.8,60.31,1756.22,11/10/2021 12:00,FALSE,1,11,12,6_11_13_15
14426,0.5666,115.1,35.78,286.24,60.12,1837.4,582.06,5.0528,9.5766,67.6,45.83,72.13,41.92,186.3,60.2,1755.76,11/10/2021 13:00,FALSE,0,11,13,6_11_13_15
14427,0.5407,91.75,30.65,245.24,30.27,1854.89,345.47,5.0566,9.4507,66.55,45.52,72.53,42.16,99.8,59.29,1754,11/10/2021 14:00,FALSE,1,13,14,6_11_13_15
14428,0.496,83.78,31.4,251.23,30.07,1842.66,395.25,5.0518,9.5616,66.76,45.97,71.79,42.53,96.3,59.56,1754.98,11/10/2021 15:00,FALSE,0,13,15,6_11_13_15
14429,0.476,77.65,31.18,249.42,38.74,1831.59,429.14,5.0515,9.6184,66.49,45.51,69.79,42.09,99.5,59.23,1751.69,11/10/2021 16:00,FALSE,1,13,16,6_11_13_15
14430,0.5093,75.74,27.85,222.81,33.36,1840.41,407.93,5.0573,9.3824,65.41,45.14,67.64,42.09,87.7,57.52,1753.92,11/10/2021 17:00,FALSE,0,13,17,6_11_13_15
14431,0.5504,67.62,23.7,189.59,26.1,1843.28,314.51,5.0407,9.1049,64.83,44.69,65.96,42.09,86.1,56.68,1748.92,11/10/2021 18:00,FALSE,1,13,18,6_11_13_15
14432,0.5536,65.47,22,176,0,1821.27,180.41,5.0479,8.999,65.64,46.4,65.09,44.03,123.7,57.26,1754.16,11/10/2021 19:00,TRUE,,,19,6_11_13_15
14433,0.5825,65.08,21.59,172.72,23.42,1858.55,285.79,5.0514,8.8963,64.88,44.85,64.77,42.49,77.8,56.6,1753.85,11/10/2021 20:00,FALSE,1,,20,6_11_13_15
14434,0.9674,56.81,19.45,155.56,15.51,1838.49,242.03,5.0574,8.7799,65.34,45.96,63.61,43.83,99.8,57.4,1756.26,11/10/2021 21:00,TRUE,1,,21,6_11_13_15
14435,0.5976,62.17,20.21,161.69,19.31,1838.56,297.32,5.0545,8.6528,64.53,44.44,62.82,42.22,72.9,56.21,1749.33,11/10/2021 22:00,FALSE,3,,22,6_11_13_15
14436,0.6004,65.11,20.44,163.51,21.13,1834.99,284.8,5.0528,8.4695,64.44,44.39,62.12,42.15,67.7,56.13,1749.81,11/10/2021 23:00,FALSE,2,,23,6_11_13_15
14437,0.6673,63.84,17.97,143.76,14,1843.15,234.34,5.0461,8.3706,64.21,43.98,60.5,42.01,69,56.06,1752.39,11/11/2021 0:00,FALSE,2,,0,6_11_13_15
14438,0.6907,63,17.02,136.15,14.95,1847.02,245.21,5.0606,8.303,64.17,43.96,59.32,42.09,65.5,56.02,1750.47,11/11/2021 1:00,FALSE,1,,1,6_11_13_15
14439,0.6945,62.82,16.7,133.62,17.7,1833.67,249.67,5.0485,8.2779,64.24,43.92,59.19,42.09,66.5,56.07,1750.49,11/11/2021 2:00,FALSE,3,6,2,6_11_13_15
14440,0.6887,62.8,16.88,135.08,16.49,1825.96,274.64,5.0597,8.2327,64.31,43.91,59.6,42.06,65.6,56.21,1754.23,11/11/2021 3:00,FALSE,1,6,3,6_11_13_15
14441,0.6604,63.57,17.62,140.95,18.5,1833.54,271.56,5.0564,8.1625,64.36,43.97,59.62,42.04,65.9,56.52,1751.46,11/11/2021 4:00,FALSE,1,6,4,6_11_13_15
14442,0.6761,64.37,17.44,139.49,19.42,1830.36,278.72,5.0497,8.1468,64.53,43.98,59.67,42.07,66.4,56.82,1750.87,11/11/2021 5:00,FALSE,2,6,5,6_11_13_15
14443,0.6135,66.92,19.96,159.66,18.41,1823.7,250.71,5.0626,8.2748,64.97,44.33,59.72,42.15,70.4,57.55,1754.42,11/11/2021 6:00,FALSE,3,6,6,6_11_13_15
14444,0.6061,69.04,20.7,165.62,19.36,1835.09,267.31,5.0553,8.5477,65.28,44.27,60.2,42,72.7,58.29,1751.38,11/11/2021 7:00,FALSE,1,6,7,6_11_13_15
14445,0.5855,73.1,22.78,182.25,20.41,1823.25,268.71,5.0469,8.7199,66.01,44.64,61.3,42.14,77.5,59.46,1750.3,11/11/2021 8:00,FALSE,1,6,8,6_11_13_15
14446,0.5818,79.77,25.2,201.58,25.04,1819.75,307.04,5.0462,9.0681,67.02,44.92,62.42,42.16,84.2,60.77,1751.11,11/11/2021 9:00,FALSE,0,6,9,6_11_13_15
14447,0.5466,84.2,29.62,236.95,28.64,1834.66,336.59,5.0704,9.375,67.33,45.45,64.45,42.21,88.3,60.87,1754.07,11/11/2021 10:00,FALSE,0,6,10,6_11_13_15
14448,0.5539,87.74,30.81,246.46,30.57,1825.36,369.82,5.0574,9.565,67.58,45.93,60.91,42.56,95.5,60.93,1756.9,11/11/2021 11:00,FALSE,1,6,11,6_11_13_15
14449,0.5621,88.96,30.66,245.27,29.39,1823.88,349.8,5.0678,9.9246,67.59,45.47,60.26,42.11,97.2,61.08,1752.26,11/11/2021 12:00,FALSE,1,11,12,6_11_13_15
14450,0.5394,81.62,29.22,233.79,30.13,1816.15,364.03,5.0502,9.8526,66.57,45.32,59.31,42.11,90.2,59.64,1751.7,11/11/2021 13:00,FALSE,0,11,13,6_11_13_15
14451,0.5497,70.55,25.39,203.08,31.49,1826.13,380.3,5.0573,9.5101,65.35,44.87,58.77,42.09,82.9,57.86,1751.54,11/11/2021 14:00,FALSE,1,13,14,6_11_13_15
14452,0.5681,66.47,23.31,186.5,26.05,1838.56,340.67,5.072,9.269,65.34,44.71,59.04,42.16,76.2,57.92,1752.42,11/11/2021 15:00,FALSE,0,13,15,6_11_13_15
14453,0.5404,66.81,23.94,191.49,25.67,1820.74,333.77,5.0556,9.1589,65.09,44.7,58.99,42.08,79,57.4,1751.53,11/11/2021 16:00,FALSE,1,13,16,6_11_13_15
14454,0.5688,61.56,21.3,170.39,24.31,1841.1,312.56,5.0582,8.8944,64.51,44.41,58.06,42.08,72.7,56.31,1752.62,11/11/2021 17:00,FALSE,0,13,17,6_11_13_15
14455,0.6189,48,14.84,118.72,15.49,1834.01,240.82,5.0699,8.6449,64.85,45.5,56.91,43.91,100.4,56.27,1754.91,11/11/2021 18:00,FALSE,1,13,18,6_11_13_15
14456,0.7621,55.54,13.92,111.35,13.97,1835.63,227.89,5.0534,8.5119,64.03,43.65,56,42.12,61,55.6,1751.66,11/11/2021 19:00,FALSE,1,13,19,6_11_13_15
14457,0.6954,52.32,14.96,119.69,13.08,1823.83,221.21,5.0411,8.3395,63.95,43.52,54.6,41.88,72,55.92,1749.5,11/11/2021 20:00,FALSE,1,13,20,6_11_13_15
14458,0.7133,47.08,12.67,101.36,13.2,1821.95,222.08,5.059,8.0879,63.9,43.38,53.57,41.99,57.6,56,1750.39,11/11/2021 21:00,FALSE,2,15,21,6_11_13_15
14459,0.9732,47.95,9.2059,73.65,8.5413,1829.81,186.16,5.069,7.9599,63.72,43.04,53.07,42.03,50.2,55.96,1746.65,11/11/2021 22:00,FALSE,3,15,22,6_11_13_15
14460,0.9391,47.6,9.5172,76.14,9.522,1823.53,192.95,5.0511,7.8925,63.7,43.15,52.51,42.11,50.7,55.91,1750.71,11/11/2021 23:00,FALSE,2,15,23,6_11_13_15
14461,0.7518,51.63,13.43,107.44,8.206,1821.38,187.75,5.0444,7.8683,64.22,43.56,51.42,42.08,90,56.61,1749.47,11/12/2021 0:00,FALSE,2,,0,6_11_13_15
14462,0.7629,54.72,12.64,101.12,12.81,1823.85,216.25,5.0468,7.9882,64.08,43.38,50.1,41.99,60.3,56.75,1753.36,11/12/2021 1:00,FALSE,1,,1,6_11_13_15
14463,0.7601,52.24,12.71,101.66,12.33,1831.94,213.1,5.0407,7.8762,64.11,43.47,48.68,42.08,64.5,56.51,1749.61,11/12/2021 2:00,FALSE,3,6,2,6_11_13_15
14464,0.8175,51.99,11.5,92.01,10.8,1843.09,203.85,5.0455,7.7993,63.95,43.4,47.6,42.14,54.4,56.08,1749.84,11/12/2021 3:00,FALSE,1,6,3,6_11_13_15
14465,0.7166,52.37,12.91,103.26,13.72,1836.51,216.44,5.0394,7.7869,63.93,43.42,46.82,42,53.5,56.2,1751.98,11/12/2021 4:00,FALSE,1,6,4,6_11_13_15
14466,0.7241,52.61,12.79,102.33,13.9,1826.48,228,5.04,7.8216,63.98,43.44,46.22,42.03,54.8,56.17,1749.75,11/12/2021 5:00,FALSE,2,6,5,6_11_13_15
14467,0.6644,54.12,14.21,113.71,13.61,1830.35,228.45,5.0402,7.8338,64.13,43.65,45.53,42.09,55.3,56.36,1751.45,11/12/2021 6:00,FALSE,3,6,6,6_11_13_15
14468,0.6265,54.31,15.19,121.48,14.38,1825.49,241.71,5.0643,7.9649,64.5,43.89,47.91,42.23,56,57.16,1754.81,11/12/2021 7:00,FALSE,1,6,7,6_11_13_15
14469,0.6459,68.15,17.95,143.63,26.04,1833.73,304.73,5.066,8.1762,65.1,43.91,51.61,41.94,102.6,58.46,1754.78,11/12/2021 8:00,FALSE,1,6,8,6_11_13_15
14470,0.6592,57.15,15.35,122.79,13.04,1824.51,228.48,5.0522,8.1261,64.65,43.91,54.32,42.23,73.4,57.95,1751.28,11/12/2021 9:00,FALSE,0,6,9,6_11_13_15
14471,0.588,62.58,18.7,149.61,18.12,1840.64,262.69,5.0543,8.2885,65.74,44.37,57.78,42.32,65.6,59.75,1752.18,11/12/2021 10:00,FALSE,0,6,10,6_11_13_15
14472,0.5,47.87,17.61,140.91,19.55,1837.69,304.24,5.0637,8.4344,66.35,45.92,60.14,44.02,99.8,60.04,1753.05,11/12/2021 11:00,FALSE,1,6,11,6_11_13_15
14473,0.5989,77.19,25.85,206.84,44.43,1831.77,461.5,5.0646,8.4011,65.99,45.33,61.95,42.5,120.9,58.79,1752.44,11/12/2021 12:00,FALSE,1,11,12,6_11_13_15
14474,0.5696,56.43,19.91,159.28,25.23,1830.57,316.23,5.0711,8.3425,65.99,46.67,62.67,44.51,97,58.98,1757.46,11/12/2021 13:00,FALSE,0,11,13,6_11_13_15
14475,0.4863,77.76,28.25,225.99,49.29,1839.04,499.65,5.0536,8.363,65.89,45.32,62.73,42.22,129.4,57.88,1751.17,11/12/2021 14:00,FALSE,1,13,14,6_11_13_15
14476,0.5106,62.83,21.97,175.75,17.6,1821.23,261.12,5.0645,8.0329,64.67,44.8,60.89,42.4,75.8,56.2,1753.14,11/12/2021 15:00,FALSE,0,13,15,6_11_13_15
14477,0.648,73.17,19.64,157.12,0,1830.97,255.76,5.0625,8.1132,65.44,46,60.05,43.87,132.8,56.89,1752.46,11/12/2021 16:00,TRUE,,13,16,6_11_13_15
14478,0.682,80.17,19.72,157.79,16.51,1846.34,250.66,5.0674,8.1412,64.49,44.3,58.28,42.14,91.5,56.19,1750.55,11/12/2021 17:00,FALSE,0,13,17,6_11_13_15
14479,0.8829,58.59,11.82,94.56,15.06,1837.23,235.41,5.0697,8.0427,63.9,43.47,53.52,42.17,68.8,55.86,1750.71,11/12/2021 18:00,FALSE,1,13,18,6_11_13_15
14480,0.6997,56.76,14.98,119.82,8.7463,1838.33,194.29,5.0607,7.9956,64.33,43.75,50.61,42.11,89.8,56.74,1751.35,11/12/2021 19:00,FALSE,1,13,19,6_11_13_15
14481,0.6846,56.54,15.11,120.88,18.02,1843,272.23,5.065,8.0387,64.36,43.71,50.57,42.05,78.5,56.92,1750.48,11/12/2021 20:00,FALSE,1,13,20,6_11_13_15
14482,0.7514,55.53,13.23,105.87,15.56,1828.56,249.43,5.0491,7.9883,64.06,43.47,50.11,42.02,58.9,56.46,1747.93,11/12/2021 21:00,TRUE,2,,21,6_11_13_15
14483,1.0419,49.01,9.5049,76.04,11.6,1842.53,211.43,5.0511,7.6467,64.37,44.67,44.7,43.63,57,54.79,1750.94,11/12/2021 22:00,TRUE,4,17,22,6_11_13_15
14484,0.8802,52.83,10.53,84.25,11.04,1830.08,201.87,5.0633,8.2376,66.62,46.16,42.04,45,57.6,60.65,1750.56,11/12/2021 23:00,TRUE,1,17,23,6_11_13_15
14485,0.8602,53.64,11.07,88.52,9.1004,1825.23,193.44,5.0477,8.4455,66.7,46.24,41.93,45.03,57.9,60.76,1756.52,11/13/2021 0:00,FALSE,0,1,0,1_7_11_13_17
14486,0.8564,54.33,11.19,89.56,9.4923,1839.15,193.15,5.0479,8.4038,66.86,46.22,41.72,45,58.5,61.04,1756.93,11/13/2021 1:00,FALSE,1,1,1,1_7_11_13_17
14487,0.8414,53,11.04,88.35,12.39,1835.2,219.12,5.0539,8.3016,66.62,46.21,41.09,45,56.7,60.62,1753.47,11/13/2021 2:00,FALSE,4,7,2,1_7_11_13_17
14488,0.8294,53.27,11.25,89.99,10.17,1836.76,211.23,5.0511,8.2956,66.61,46.23,40.03,45,57.6,60.47,1753.47,11/13/2021 3:00,FALSE,3,7,3,1_7_11_13_17
14489,0.8534,53.87,11.05,88.38,12.34,1831.82,222.24,5.0415,8.2915,66.66,46.25,39.17,45.05,58.5,60.56,1753.77,11/13/2021 4:00,FALSE,2,7,4,1_7_11_13_17
14490,0.7986,54.07,11.87,94.95,11.54,1853.68,211.88,5.045,8.225,66.59,46.3,38.49,45,58.2,60.5,1754.74,11/13/2021 5:00,FALSE,0,7,5,1_7_11_13_17
14491,0.7751,55.8,12.64,101.09,9.6749,1836.28,199.17,5.0584,8.2697,66.97,46.4,38.18,45.02,61.8,61.32,1754.96,11/13/2021 6:00,FALSE,1,7,6,1_7_11_13_17
14492,0.7261,56.65,13.53,108.23,12.61,1828.82,219.31,5.0389,8.319,66.92,46.52,38.22,45.04,60.5,60.96,1753.94,11/13/2021 7:00,FALSE,2,7,7,1_7_11_13_17
14493,0.7394,55.39,13.18,105.48,11.55,1835.54,212.99,5.0577,8.3054,67.06,46.48,39.41,45.04,61.8,61.52,1756.95,11/13/2021 8:00,FALSE,2,,8,1_7_11_13_17
14494,0.7855,51.77,12.17,97.32,12.25,1824.84,226.58,5.0598,8.2886,67.3,46.68,41.42,45.35,62,61.61,1755.43,11/13/2021 9:00,FALSE,3,,9,1_7_11_13_17
14495,0.7047,52.88,13.33,106.64,14.34,1831.3,222.33,5.0615,8.3313,67.04,46.4,42.97,44.94,56.7,61.2,1759.93,11/13/2021 10:00,FALSE,0,,10,1_7_11_13_17
14496,0.6952,62.75,16.47,131.73,15.7,1828.33,243.78,5.0628,8.4411,67.27,45.55,44.73,43.75,90.8,61.79,1753.56,11/13/2021 11:00,FALSE,1,,11,1_7_11_13_17
14497,0.7528,64.83,15.22,121.74,19.15,1844.67,269.47,5.067,8.5931,66.64,43.67,47.06,42,72.8,61.76,1751.02,11/13/2021 12:00,FALSE,1,11,12,1_7_11_13_17
14498,0.8044,64.89,14.36,114.88,16.65,1827.94,241.97,5.0727,8.7742,67.02,43.72,47.67,42.14,71.2,62.16,1750.15,11/13/2021 13:00,FALSE,0,11,13,1_7_11_13_17
14499,0.7802,67.11,15.38,123.01,13.61,1855.59,236.52,5.0522,9.0543,67,43.78,48.56,42.1,73.7,62.08,1749.09,11/13/2021 14:00,FALSE,1,13,14,1_7_11_13_17
14500,0.7414,65.72,15.67,125.36,13.7,1837.98,240.08,5.072,9.1847,66.79,43.81,48.42,42.09,71.2,61.81,1751.13,11/13/2021 15:00,FALSE,0,13,15,1_7_11_13_17
14501,0.8024,65.82,14.67,117.35,13.59,1832.6,225.88,5.066,9.3788,66.87,43.62,47.99,42.01,73.1,62.05,1750.47,11/13/2021 16:00,FALSE,1,13,16,1_7_11_13_17
14502,0.8101,66.09,14.68,117.46,15.94,1840.04,240.28,5.07,9.4986,66.98,43.61,46.76,42,70.3,62.17,1752.27,11/13/2021 17:00,FALSE,0,13,17,1_7_11_13_17
14503,0.9391,57.42,11.85,94.81,14.78,1835.35,240.73,5.0751,9.4163,66.14,43.85,45.04,42.55,68.7,61.25,1750.53,11/13/2021 18:00,FALSE,1,13,18,1_7_11_13_17
14504,0.9103,48.28,10.04,80.34,10.12,1838.66,208.62,5.0547,9.0189,66.28,45.63,43.75,44.54,57.8,60.6,1756.69,11/13/2021 19:00,FALSE,1,13,19,1_7_11_13_17
14505,0.8245,46.57,10.86,86.9,6.8609,1822.98,177.89,5.0718,8.814,66.68,46.37,42.32,45.18,50.4,60.66,1754.48,11/13/2021 20:00,TRUE,,,20,1_7_11_13_17
14506,0.7844,49.47,11.86,94.85,10.91,1840.37,204.08,5.0646,8.7507,66.88,46.46,41.59,45.16,82.5,61.01,1755.6,11/13/2021 21:00,FALSE,1,,21,1_7_11_13_17
14507,0.8317,48.57,10.77,86.14,10.19,1831.41,199.43,5.0529,8.5864,66.73,46.31,40.09,45.13,50.4,60.69,1755.06,11/13/2021 22:00,FALSE,4,17,22,1_7_11_13_17
14508,0.8309,49.45,10.95,87.57,11.2,1838.98,211.93,5.0654,8.5061,66.76,46.33,39.67,45.13,51.9,60.81,1756.56,11/13/2021 23:00,FALSE,1,17,23,1_7_11_13_17
14509,0.8607,48.58,10.27,82.14,12.31,1841.6,212.68,5.0589,8.4202,66.65,46.25,38.32,45.13,51.1,60.43,1756.09,11/14/2021 0:00,FALSE,0,1,0,1_7_11_13_15
14510,0.854,48.71,10.3,82.41,10.3,1828.21,207.06,5.0639,8.3859,66.64,46.28,38.65,45.15,52.5,60.52,1755.98,11/14/2021 1:00,FALSE,1,1,1,1_7_11_13_15
14511,0.8471,48.49,10.43,83.45,10.26,1841.39,207.4,5.0466,8.3309,66.59,46.27,37.95,45.13,51.2,60.7,1755.33,11/14/2021 2:00,FALSE,4,7,2,1_7_11_13_15
14512,0.8816,48.63,10.03,80.28,9.4612,1824.15,193.72,5.0533,8.28,66.6,46.22,38.52,45.12,52.9,60.63,1756.44,11/14/2021 3:00,FALSE,3,7,3,1_7_11_13_15
14513,0.8926,48.2,9.7586,78.07,9.6883,1843.66,214.93,5.0438,8.268,66.56,46.21,38.56,45.14,53.5,60.35,1754.44,11/14/2021 4:00,FALSE,2,7,4,1_7_11_13_15
14514,0.8859,48.14,9.7993,78.39,11.43,1829.29,213.09,5.0623,8.2036,66.4,46.19,38.15,45.12,50,60.34,1753.7,11/14/2021 5:00,FALSE,0,7,5,1_7_11_13_15
14515,0.7416,50.92,12.31,98.49,11.62,1820.59,209.38,5.0605,8.242,66.93,46.49,38.77,45.15,53.9,61,1754.49,11/14/2021 6:00,FALSE,1,7,6,1_7_11_13_15
14516,0.7394,51.83,12.62,100.97,12.65,1828.71,222.6,5.0574,8.4021,67.18,46.55,39.8,45.17,54.5,61.58,1757.64,11/14/2021 7:00,FALSE,2,7,7,1_7_11_13_15
14517,0.7274,60.07,14.88,119.07,11.67,1832.89,217.52,5.0548,8.4196,67.19,45.99,43.71,44.36,97,61.57,1755.01,11/14/2021 8:00,FALSE,2,,8,1_7_11_13_15
14518,0.6663,57.08,15.1,120.8,15.82,1845.59,245.86,5.0656,8.2752,65.06,43.6,47.01,41.94,62,59.1,1749.26,11/14/2021 9:00,FALSE,0,,9,1_7_11_13_15
14519,0.6566,65.14,17.76,142.07,14.19,1834.09,225.07,5.0679,8.3493,66.28,43.96,51.05,42.01,79.5,60.67,1749.48,11/14/2021 10:00,FALSE,0,,10,1_7_11_13_15
14520,0.6703,62.53,16.33,130.62,14.96,1846.66,238.01,5.0714,8.4294,65.77,43.87,54.53,42.08,63.8,60.04,1751.92,11/14/2021 11:00,FALSE,1,,11,1_7_11_13_15
14521,0.6702,61.87,15.97,127.72,14.39,1838.46,233.84,5.0708,8.4265,65.6,43.83,55.79,42.08,63,59.86,1751.3,11/14/2021 12:00,FALSE,1,11,12,1_7_11_13_15
14522,0.6736,63.01,16.36,130.88,14.04,1847.03,235.02,5.0705,8.442,65.77,43.84,56.54,42.04,64.5,60.07,1752.89,11/14/2021 13:00,FALSE,0,11,13,1_7_11_13_15
14523,0.6359,63.15,17.41,139.27,15.67,1836.39,249.2,5.0603,8.4951,65.7,44.06,56.78,42.15,65.3,59.89,1749.9,11/14/2021 14:00,FALSE,1,13,14,1_7_11_13_15
14524,0.6706,62.16,16.08,128.65,18.59,1838.49,273.97,5.0616,8.4693,65.42,43.9,56.36,42.14,63.6,59.32,1750.16,11/14/2021 15:00,FALSE,0,13,15,1_7_11_13_15
14525,0.7253,60.09,14.43,115.42,15.6,1826.72,242.42,5.0693,8.4084,65.1,43.66,55.21,42.08,62.2,58.87,1750.87,11/14/2021 16:00,FALSE,1,13,16,1_7_11_13_15
14526,0.7281,58.08,13.81,110.49,14.52,1839.42,246.29,5.0703,8.3171,64.68,43.54,53.96,42.03,60.5,58.17,1752.58,11/14/2021 17:00,FALSE,0,13,17,1_7_11_13_15
14527,0.8588,50.81,10.75,86.02,13.32,1841.7,229.45,5.0577,8.0928,64.18,43.24,52.62,42.06,57.2,56.94,1747.26,11/14/2021 18:00,FALSE,1,13,18,1_7_11_13_15
14528,0.6954,53.04,13.85,110.8,10.12,1852.86,199.18,5.0427,7.9336,64.44,43.53,51.38,42.01,67.4,57.42,1749.87,11/14/2021 19:00,FALSE,1,13,19,1_7_11_13_15
14529,0.7096,58.77,14.24,113.96,14.16,1844.97,238.14,5.0722,7.9765,64.44,43.69,50.26,42.13,60.4,57.34,1750.86,11/14/2021 20:00,FALSE,1,13,20,1_7_11_13_15
14530,0.7489,56.38,13.12,104.95,13.34,1860.41,227.1,5.0477,7.7781,64.16,43.52,47.49,42.08,58.6,56.65,1749.93,11/14/2021 21:00,FALSE,2,15,21,1_7_11_13_15
14531,0.827,52.34,11.18,89.41,10.23,1834.17,203.17,5.0587,7.6171,63.84,43.66,45.04,42.43,57.1,55.62,1750.58,11/14/2021 22:00,FALSE,3,15,22,1_7_11_13_15
14532,0.9616,49.18,9.6206,76.97,5.3863,1837.08,169.64,5.0522,7.8653,66.17,46.1,42.95,45.04,52.1,59.3,1755.06,11/14/2021 23:00,TRUE,1,,23,1_7_11_13_15
14533,0.8463,47.28,11.01,88.04,11.42,1824.22,210.85,5.0613,8.3566,66.93,46.33,41.18,45.13,73.1,60.91,1757.87,11/15/2021 0:00,FALSE,0,1,0,1_7_11_13_15
14534,0.8288,48.15,10.5,84.01,10.22,1849.24,216.02,5.0594,8.2445,66.48,46.26,39.79,45.11,50.3,60.12,1757.38,11/15/2021 1:00,FALSE,1,1,1,1_7_11_13_15
14535,0.7804,47.38,11.16,89.27,11.24,1829.85,207.55,5.0627,8.2033,66.56,46.35,38.95,45.13,51.5,60.33,1755.04,11/15/2021 2:00,FALSE,4,7,2,1_7_11_13_15
14536,0.8774,48.03,10.28,82.25,9.9571,1829.94,196.27,5.0601,8.1997,66.75,46.32,38.47,45.19,64.6,60.46,1757.52,11/15/2021 3:00,FALSE,3,7,3,1_7_11_13_15
14537,0.8453,48.87,10.44,83.49,9.1305,1824,194.7,5.0679,8.1544,66.57,46.28,38.39,45.16,52.8,60.43,1755.7,11/15/2021 4:00,FALSE,2,7,4,1_7_11_13_15
14538,0.8818,48.67,10.09,80.74,8.4298,1828.96,191.85,5.0654,8.1251,66.52,46.26,37.84,45.16,51.9,60.06,1756.43,11/15/2021 5:00,FALSE,0,7,5,1_7_11_13_15
14539,0.7663,50.83,11.97,95.77,8.8697,1819.29,199.77,5.0598,8.1798,66.75,46.45,37,45.14,55,60.7,1753.75,11/15/2021 6:00,FALSE,1,7,6,1_7_11_13_15
14540,0.7384,51.92,12.57,100.57,12.9,1838.79,223.28,5.0679,8.2691,66.92,46.51,38.26,45.14,54.8,61,1757.97,11/15/2021 7:00,FALSE,2,7,7,1_7_11_13_15
14541,0.778,52.43,12.11,96.86,13.48,1825.07,219.94,5.0825,8.3106,67.12,46.47,40.46,45.14,56.9,61.45,1755.6,11/15/2021 8:00,FALSE,2,,8,1_7_11_13_15
14542,0.7646,52.83,12.46,99.68,11.59,1820.84,208.2,5.0769,8.3184,67.24,46.53,42.56,45.17,55.9,61.79,1756.64,11/15/2021 9:00,FALSE,3,,9,1_7_11_13_15
14543,0.6742,60.31,16.02,128.16,13.59,1835.09,227.51,5.071,8.3974,66.51,44.84,45.1,43.09,77.4,60.68,1750.66,11/15/2021 10:00,FALSE,0,,10,1_7_11_13_15
14544,0.6778,58.23,15.57,124.57,12.29,1848.92,216.86,5.0823,8.0729,65.15,43.81,48.47,42.1,73.6,58.83,1751.99,11/15/2021 11:00,FALSE,1,,11,1_7_11_13_15
14545,0.6113,65.17,18.74,149.88,15.47,1833.16,241.54,5.0762,8.2542,66.18,44.19,51.94,42.13,100.9,60.39,1750.97,11/15/2021 12:00,FALSE,1,11,12,1_7_11_13_15
14546,0.7049,67.51,16.34,130.76,16.62,1833.54,252.69,5.075,8.4979,65.9,43.69,55.4,41.89,72,60.43,1748.39,11/15/2021 13:00,FALSE,0,11,13,1_7_11_13_15
14547,0.7248,67.28,16.03,128.22,15.36,1847.16,236.31,5.0796,8.5225,65.79,43.9,57.04,42.15,71.8,59.99,1750.85,11/15/2021 14:00,FALSE,1,13,14,1_7_11_13_15
14548,0.6722,68.53,17.52,140.15,15.54,1832.05,266.1,5.0841,8.5182,65.77,44.05,57.69,42.13,71.1,59.81,1751.06,11/15/2021 15:00,FALSE,0,13,15,1_7_11_13_15
14549,0.6663,67.26,17.28,138.22,14.22,1842.39,234.18,5.073,8.51,65.46,44,56.59,42.11,72.2,59.25,1753.19,11/15/2021 16:00,FALSE,1,13,16,1_7_11_13_15
14550,0.7004,65.87,16.02,128.14,17.08,1835.89,247.06,5.0773,8.3948,65.19,43.9,55.27,42.15,67.7,58.81,1754.62,11/15/2021 17:00,FALSE,0,13,17,1_7_11_13_15
14551,0.8316,59.97,12.56,100.45,17.62,1842.74,251.03,5.0707,8.3056,64.62,43.5,53.97,42.12,66,58.1,1751.42,11/15/2021 18:00,FALSE,1,13,18,1_7_11_13_15
14552,0.7911,59.21,13.61,108.91,17.89,1827.98,250.29,5.0726,8.1724,64.64,43.58,53.5,42.09,64.5,57.89,1750.86,11/15/2021 19:00,FALSE,1,13,19,1_7_11_13_15
14553,0.7758,60.82,13.56,108.47,16.16,1823.63,262.36,5.0727,8.1489,64.73,43.52,54.23,42.03,67.8,58.2,1748.98,11/15/2021 20:00,FALSE,1,13,20,1_7_11_13_15
14554,0.8097,59.32,13.21,105.67,13.39,1835.38,233.62,5.0792,8.0881,64.42,43.56,54.28,42.11,66,57.67,1752.38,11/15/2021 21:00,FALSE,2,15,21,1_7_11_13_15
14555,0.803,58.98,12.73,101.82,12.45,1826.67,215.57,5.0796,7.9378,64.32,43.46,52.81,42.06,62.4,57.39,1750.72,11/15/2021 22:00,FALSE,3,15,22,1_7_11_13_15
