,ESB Chiller Plant plantEfficiency,ESB_Chillers Demand,ESB_Chillers percentRefrigerationLoad,ESB_Chillers tonnage,Active_Chiller_Load_Percent Value,Primary_CHW_Flow Value,Building_Load Value,ESB_Chillers chillerEvapDifferentialPress,ESB_Chillers chillerCondDifferentialPress,ESB_Chillers chillerCondLeavingWaterTemp,ESB_Chillers chillerEvapEnteringWaterTemp,ESB_Chillers outdoorAirTemp,ESB_Chillers chillerEvapLeavingWaterTemp,ESB_Chillers chillerTotalKw,ESB_Chillers chillerCondEnteringWaterTemp,ESB_Chillers chillerEvapWaterFlow,time,anomaly,kmeans_labels,path_index,hour,pattern
14556,0.9032,55.51,10.85,86.83,10.15,1841.85,199.94,5.0652,7.8736,64.2,43.27,51.74,42.08,59.6,57.19,1752.78,11/15/2021 23:00,FALSE,2,15,23,1_7_11_13_15
14557,0.83,48.67,10.85,86.81,14.88,1842.23,231.14,5.0731,7.7909,64.12,43.32,51.36,42.13,56.3,56.91,1750.06,11/16/2021 0:00,FALSE,2,,0,1_7_11_13_15
14558,0.8146,46.58,10.42,83.38,8.8004,1830.63,194.13,5.0664,7.757,64.04,43.13,51.06,41.99,66.1,56.89,1750.08,11/16/2021 1:00,FALSE,1,,1,1_7_11_13_15
14559,0.7948,46.28,10.66,85.28,10.32,1838.48,202.47,5.0662,7.7422,63.95,43.19,51.41,42.02,48.5,56.78,1751.67,11/16/2021 2:00,FALSE,3,6,2,1_7_11_13_15
14560,0.7612,48.38,11.88,95.07,11.57,1834.63,226.77,5.0658,7.8487,64.41,43.48,52.28,42.18,69.8,57.95,1749.75,11/16/2021 3:00,FALSE,1,6,3,1_7_11_13_15
14561,0.8173,51.37,11.91,95.27,14.52,1834.81,248.57,5.082,8.0053,64.45,43.47,52.04,42.16,77.6,57.8,1751.72,11/16/2021 4:00,FALSE,1,6,4,1_7_11_13_15
14562,0.6859,60.42,15.8,126.39,14.17,1830.06,223.28,5.0824,8.2268,65.51,43.91,51.63,42.18,86.9,59.59,1751.54,11/16/2021 5:00,FALSE,2,6,5,1_7_11_13_15
14563,0.855,58.55,12.29,98.31,16.76,1839.57,247.93,5.0754,8.3225,64.83,43.35,52.32,42.01,68.5,58.69,1751.64,11/16/2021 6:00,FALSE,3,6,6,1_7_11_13_15
14564,0.7141,55.71,14.18,113.47,11.15,1840.03,208.48,5.0671,8.3879,65.43,43.75,53.89,42.2,66.4,59.74,1751.44,11/16/2021 7:00,FALSE,1,6,7,1_7_11_13_15
14565,0.6663,61.98,16.8,134.42,17.13,1849.95,254.46,5.0803,8.5836,65.78,43.88,56.79,42.04,64.4,60.27,1753.08,11/16/2021 8:00,FALSE,1,6,8,1_7_11_13_15
14566,0.6255,72.86,20.96,167.71,15.31,1836.24,239.87,5.0744,8.7009,66.33,44.26,58.52,41.96,102.2,60.26,1750.58,11/16/2021 9:00,FALSE,0,6,9,1_7_11_13_15
14567,0.622,74.9,21.77,174.17,19.63,1841.83,268.07,5.0875,8.7642,66.42,44.59,59.38,42.2,78,60.38,1750.56,11/16/2021 10:00,FALSE,0,6,10,1_7_11_13_15
14568,0.5614,79.49,26.22,209.76,26.38,1839.14,329.73,5.0854,8.9979,66.81,45.08,61.25,42.22,83,60.38,1755.1,11/16/2021 11:00,FALSE,1,6,11,1_7_11_13_15
14569,0.5545,84.08,28.57,228.59,28.86,1825.31,342.49,5.0674,9.3632,67.43,45.34,63.13,42.22,88.8,61.06,1753.03,11/16/2021 12:00,FALSE,1,11,12,1_7_11_13_15
14570,0.5513,92.49,32.85,262.78,30.48,1831.12,375.02,5.087,9.8997,68.43,45.92,65.44,42.32,100,62.21,1754.04,11/16/2021 13:00,FALSE,0,11,13,1_7_11_13_15
14571,0.5709,109.06,36.32,290.58,31.63,1843.82,384.6,5.0682,10.63,70.65,46.4,67.94,42.43,116.8,64.19,1757.07,11/16/2021 14:00,FALSE,1,13,14,1_7_11_13_15
14572,0.5709,113.38,37.28,298.22,38.54,1845.85,435.88,5.0707,11.21,71.2,46.16,68.03,42.08,121,64.76,1754.39,11/16/2021 15:00,FALSE,0,13,15,1_7_11_13_15
14573,0.561,111.49,37.51,300.05,40.13,1830.19,446.91,5.0862,11.63,70.85,46.18,67.27,42.08,119.7,64.36,1756.04,11/16/2021 16:00,FALSE,1,13,16,1_7_11_13_15
14574,0.57,108.74,36.15,289.24,36.26,1833.07,397.51,5.0865,12,70.5,46.04,65.68,42.08,117.6,64.16,1756.09,11/16/2021 17:00,FALSE,0,13,17,1_7_11_13_15
14575,0.5705,100.06,34.3,274.37,37.79,1836.15,428.72,5.0858,12.16,69.36,45.84,64.67,42.08,110.1,63.1,1752.3,11/16/2021 18:00,FALSE,1,13,18,1_7_11_13_15
14576,0.5549,95.89,33.83,270.62,35.67,1834.59,414.13,5.0747,12.25,68.87,45.76,64.99,42.06,104.2,62.75,1753.31,11/16/2021 19:00,FALSE,1,13,19,1_7_11_13_15
14577,1.5198,94.71,32.72,261.75,0,1799.8,135.9,5.0702,12.28,69.66,47.63,65.47,44.05,166.6,63.08,1759.8,11/16/2021 20:00,TRUE,,,20,1_7_11_13_15
14578,0.5731,82.08,28.27,226.19,31.95,1846.25,382.74,5.0894,12.11,67.56,45.69,65.02,42.6,94.2,61.31,1756.67,11/16/2021 21:00,FALSE,2,15,21,1_7_11_13_15
14579,0.5573,79.44,27.93,223.45,33.01,1831.04,382.48,5.083,11.73,66.76,45.16,64.36,42.09,90.5,60.08,1748.58,11/16/2021 22:00,FALSE,3,15,22,1_7_11_13_15
14580,0.5626,73.06,25.81,206.46,21.44,1843.56,283.61,5.0733,11.2,65.97,44.91,63.6,42.09,84.9,58.94,1755.99,11/16/2021 23:00,FALSE,2,15,23,1_7_11_13_15
14605,0.5441,77.08,27.28,218.23,29.46,1830.69,369.42,5.0714,11.26,66.91,45.07,66.41,42.09,93,60.55,1754.44,11/18/2021 0:00,FALSE,2,,0,1_7_11_13_17
14606,0.5778,80.6,26.84,214.74,23.17,1837.08,293.72,5.0574,11.22,67.06,45.02,66.46,42.09,93.9,60.72,1755.51,11/18/2021 1:00,FALSE,1,,1,1_7_11_13_17
14607,0.5485,80.29,28.18,225.47,32.66,1847.01,391.83,5.0569,11.22,67.19,45.08,66.46,41.99,92.8,60.9,1752.38,11/18/2021 2:00,TRUE,2,5,2,1_7_11_13_17
14608,0.5851,48.13,16.03,128.22,23.72,1836.37,314.12,5.0591,10.77,65.81,44.78,59.92,43.07,93,58.1,1751.42,11/18/2021 3:00,TRUE,5,5,3,1_7_11_13_17
14609,0.7145,58.68,14.73,117.8,0,1805.98,123.39,5.0724,9.584,64.36,44.35,49.84,42.75,86.6,55.48,1754.49,11/18/2021 4:00,TRUE,,,4,1_7_11_13_17
14610,0.7927,49.07,11.21,89.71,11.04,1836.9,206.18,5.0578,9.389,63.86,43.32,45.77,42.09,54.6,55.85,1751.58,11/18/2021 5:00,TRUE,2,,5,1_7_11_13_17
14611,0.8319,43.23,9.9105,79.28,7.5052,1826.25,180.16,5.0555,9.2768,65.19,45.73,44.13,44.64,58.5,57.6,1753.48,11/18/2021 6:00,FALSE,1,,6,1_7_11_13_17
14612,0.6884,52.18,13.59,108.72,15.53,1842.81,222.63,5.0578,9.4251,66.07,46.32,43.38,44.84,71.5,58.88,1755.76,11/18/2021 7:00,FALSE,2,,7,1_7_11_13_17
14613,0.7078,48.61,12.13,97.01,12.64,1819.78,220.22,5.0614,9.161,65.97,46.43,42.88,45.1,49.7,58.49,1753.34,11/18/2021 8:00,FALSE,2,,8,1_7_11_13_17
14614,0.6663,49.11,13.12,104.98,12.81,1841.51,217.04,5.066,8.9473,66.1,46.59,43.43,45.16,50.1,58.71,1755.43,11/18/2021 9:00,FALSE,3,,9,1_7_11_13_17
14615,0.6886,60.57,15.66,125.31,13.19,1821.61,229.38,5.0775,9.0144,66,44.4,45.1,42.69,81.5,59.93,1753.53,11/18/2021 10:00,FALSE,0,,10,1_7_11_13_17
14616,0.6941,59.19,14.74,117.9,13.67,1855.47,226.33,5.0822,8.8693,65.07,43.73,47.46,42.12,60.3,59,1750.81,11/18/2021 11:00,FALSE,1,,11,1_7_11_13_17
14617,0.6134,62.62,17.78,142.21,18.24,1847.21,246.83,5.0735,8.9037,65.72,44,49.99,42.05,66.1,59.79,1751.94,11/18/2021 12:00,FALSE,1,11,12,1_7_11_13_17
14618,0.6355,62.98,17.27,138.18,17.73,1840.66,257.73,5.0738,8.9695,65.77,44.07,51.91,42.18,64.5,59.86,1753.48,11/18/2021 13:00,FALSE,0,11,13,1_7_11_13_17
14619,0.7373,58.21,14.13,113.07,16.25,1842.05,243.84,5.0739,8.9101,65.09,43.56,52.8,42.01,63.5,58.85,1748.06,11/18/2021 14:00,FALSE,1,13,14,1_7_11_13_17
14620,0.6165,58.48,16.58,132.6,13.32,1829.56,220.42,5.0643,8.682,65.12,44.01,51.14,42.19,72.2,58.71,1749.08,11/18/2021 15:00,FALSE,0,13,15,1_7_11_13_17
14621,0.6175,60.32,16.85,134.83,16.64,1833.24,241.81,5.0704,8.7231,65.22,43.88,49.52,42.03,64.1,58.94,1750.62,11/18/2021 16:00,FALSE,1,13,16,1_7_11_13_17
14622,0.5933,47.42,13.59,108.71,14.75,1832.2,237.66,5.0626,8.5335,65.41,44.95,48.16,43.45,95.1,58.91,1715.85,11/18/2021 17:00,FALSE,0,13,17,1_7_11_13_17
14623,0.6713,55.13,14.18,113.4,18.39,1833.52,256.14,5.0767,8.3843,64.54,43.55,48,41.99,71.2,57.1,1751.8,11/18/2021 18:00,FALSE,1,13,18,1_7_11_13_17
14624,0.7513,51.92,12.8,102.39,11.7,1840.96,214.67,5.0643,8.1163,64.18,43.4,45.86,42,77.4,56.5,1750.99,11/18/2021 19:00,FALSE,1,13,19,1_7_11_13_17
14625,0.6854,51.15,13.07,104.54,10.78,1837.8,206.53,5.0632,7.9746,63.99,43.43,45.28,41.99,53,55.99,1750.41,11/18/2021 20:00,FALSE,1,13,20,1_7_11_13_17
14626,1.2673,43.45,8.6676,69.34,9.8606,1824.18,213.26,5.0677,7.8945,65.08,45.43,43.14,44.48,49.3,57.66,1752.58,11/18/2021 21:00,FALSE,1,,21,1_7_11_13_17
14627,0.8064,49.86,11.41,91.26,9.4036,1827.91,196.6,5.0651,8.3314,66.63,46.29,41.53,45.04,78.8,60.57,1756.35,11/18/2021 22:00,FALSE,4,17,22,1_7_11_13_17
14628,0.8214,46.48,10.36,82.91,11.42,1821.88,213.86,5.0673,8.3187,66.55,46.38,40.56,45.25,52,60.19,1756.01,11/18/2021 23:00,FALSE,1,17,23,1_7_11_13_17
14629,0.8035,47.62,11.35,90.83,9.1807,1846.68,197.04,5.0658,8.2398,66.47,46.19,39.09,44.94,60.8,60.31,1754.95,11/19/2021 0:00,FALSE,0,1,0,1_7_11_13_17
14630,0.842,48.48,10.52,84.18,11.25,1841.91,218.31,5.0614,8.2444,66.58,46.3,38.52,45.15,52.4,60.33,1753.65,11/19/2021 1:00,FALSE,1,1,1,1_7_11_13_17
14631,0.8713,47.3,9.9481,79.58,9.3017,1825.22,198.97,5.0735,8.2099,66.28,46.24,37.73,45.15,51.2,59.59,1754.87,11/19/2021 2:00,FALSE,4,7,2,1_7_11_13_17
14632,0.8653,47.79,10.27,82.17,11.76,1838.11,217.4,5.0693,8.1191,66.33,46.27,36.05,45.15,50.4,59.69,1757.63,11/19/2021 3:00,FALSE,3,7,3,1_7_11_13_17
14633,0.8959,47.17,9.8124,78.5,10.28,1824.67,201.67,5.0792,8.0742,66.24,46.23,35.27,45.15,49.6,59.49,1753.38,11/19/2021 4:00,FALSE,2,7,4,1_7_11_13_17
14634,0.8572,47.75,10.41,83.27,8.7738,1832.98,197.8,5.057,8.1214,66.37,46.29,35.66,45.15,50,59.95,1756.69,11/19/2021 5:00,FALSE,0,7,5,1_7_11_13_17
14635,0.7333,49.54,12.16,97.25,8.92,1831.24,195.53,5.0601,8.1603,66.43,46.48,35.13,45.15,52.3,59.83,1754.99,11/19/2021 6:00,FALSE,1,7,6,1_7_11_13_17
14636,0.721,50,12.43,99.41,11.59,1827.09,213.5,5.0822,8.2216,66.57,46.44,35.53,45.08,52.9,60.03,1755.21,11/19/2021 7:00,FALSE,2,7,7,1_7_11_13_17
14637,0.7322,50.34,12.22,97.79,11.69,1839.24,213.45,5.0728,8.1997,66.7,46.49,37.25,45.15,55.1,60.06,1757.13,11/19/2021 8:00,FALSE,2,,8,1_7_11_13_17
14638,0.706,50.44,12.7,101.6,13.4,1837.06,229.15,5.0711,8.24,66.87,46.57,39.55,45.18,53.2,60.54,1756.66,11/19/2021 9:00,FALSE,3,,9,1_7_11_13_17
14639,0.7749,55.45,12.96,103.68,13.49,1830.51,224.04,5.0687,8.3091,67.19,46.47,42.06,45.06,72.9,61.17,1755.66,11/19/2021 10:00,FALSE,0,,10,1_7_11_13_17
14640,0.704,60.56,15.41,123.3,13.57,1825.54,228.81,5.0824,8.4069,67.54,45.9,44.49,44.22,68.4,62.01,1756.78,11/19/2021 11:00,FALSE,1,,11,1_7_11_13_17
14641,0.802,68.21,15.16,121.27,18.77,1813.8,249.8,5.08,8.7137,66.85,43.61,46.86,41.95,82.2,61.79,1750.17,11/19/2021 12:00,FALSE,1,11,12,1_7_11_13_17
14642,0.772,69.98,15.81,126.47,16.32,1836.04,238.88,5.0716,8.9187,66.75,43.86,48.35,42.13,77.3,61.77,1751.69,11/19/2021 13:00,FALSE,0,11,13,1_7_11_13_17
14643,0.7403,71.83,16.86,134.86,20.79,1837.29,268.66,5.0783,9.3023,67.24,43.85,49.51,42.01,82.2,62.12,1753.57,11/19/2021 14:00,FALSE,1,13,14,1_7_11_13_17
14644,0.7006,71.09,17.53,140.23,21.96,1824.58,294.75,5.0796,9.3923,66.84,43.9,49.51,41.98,81,61.7,1750.45,11/19/2021 15:00,FALSE,0,13,15,1_7_11_13_17
14645,0.8335,71.06,14.97,119.74,19.01,1843.84,272.99,5.0847,9.5683,67.05,43.8,47.93,42.16,78.8,62.14,1749.01,11/19/2021 16:00,FALSE,1,13,16,1_7_11_13_17
14646,0.87,69.23,13.89,111.15,14.64,1821.18,237.75,5.0739,9.6972,66.94,43.68,46.79,42.16,74.6,61.98,1749.71,11/19/2021 17:00,FALSE,0,13,17,1_7_11_13_17
14647,1.015,66.97,11.89,95.14,11.62,1835.64,214.84,5.0817,9.706,66.62,43.46,46.35,42.16,73.4,61.94,1748.88,11/19/2021 18:00,FALSE,1,13,18,1_7_11_13_17
14648,1.0195,65.34,11.38,91.07,10.68,1840.38,208.74,5.0747,9.7392,66.33,43.38,45.44,42.13,71.1,61.48,1753.06,11/19/2021 19:00,FALSE,1,13,19,1_7_11_13_17
14649,1.244,53.99,8.5494,68.4,10.03,1826.47,206.72,5.0847,9.4071,66.17,45.18,43.67,44.24,64.7,60.28,1753.46,11/19/2021 20:00,FALSE,1,13,20,1_7_11_13_17
14650,1.0232,57.27,9.8688,78.95,13.05,1826.2,220.45,5.0761,9.2301,66.86,46.31,41.85,45.23,62.4,61.17,1755.79,11/19/2021 21:00,FALSE,1,,21,1_7_11_13_17
14651,1.0152,56.41,9.725,77.8,13.06,1820.49,222.88,5.0652,9.0425,66.71,46.29,40.78,45.23,63.3,60.79,1758.32,11/19/2021 22:00,FALSE,4,17,22,1_7_11_13_17
14652,1.0157,56.13,9.5722,76.58,11.06,1824.66,216.52,5.081,8.9165,66.65,46.27,39.48,45.23,63.4,60.44,1756.43,11/19/2021 23:00,FALSE,1,17,23,1_7_11_13_17
14653,0.9232,54.22,10.34,82.71,9.4143,1837.55,202.53,5.0629,8.8829,66.67,46.29,38.86,45.15,60.9,60.54,1752.81,11/20/2021 0:00,FALSE,0,1,0,1_7_11_13_15
14654,0.7693,46.14,10.88,87.03,9.3489,1831.23,195,5.0702,8.7534,66.5,46.37,38.6,45.18,50.8,60.3,1754.05,11/20/2021 1:00,FALSE,1,1,1,1_7_11_13_15
14655,0.7335,46.64,11.96,95.68,7.2537,1838.15,183.79,5.0775,8.6823,66.63,46.37,38.98,45.07,55.9,60.43,1758.61,11/20/2021 2:00,FALSE,4,7,2,1_7_11_13_15
14656,0.8014,48.13,10.85,86.83,11.68,1833.9,213.49,5.0784,8.6368,66.54,46.31,38.26,45.13,51.1,60.43,1756.05,11/20/2021 3:00,FALSE,3,7,3,1_7_11_13_15
14657,0.8511,45.32,9.7452,77.96,11.88,1836.29,218.48,5.0733,8.5627,66.56,46.42,37.82,45.35,49.8,60.06,1753.44,11/20/2021 4:00,FALSE,2,7,4,1_7_11_13_15
14658,0.8013,51.87,11.85,94.8,13.58,1814.95,223.31,5.0804,8.5336,66.52,46.27,37.42,44.98,78.1,60.03,1754.46,11/20/2021 5:00,FALSE,0,7,5,1_7_11_13_15
14659,0.743,50.48,12.18,97.42,10.46,1833.73,203.86,5.0688,8.6284,66.83,46.54,37.42,45.21,54.7,60.51,1754.8,11/20/2021 6:00,FALSE,1,7,6,1_7_11_13_15
14660,0.7811,50.7,11.69,93.51,10.89,1839.84,210.08,5.0772,8.7781,66.95,46.45,38.18,45.17,54.5,61.03,1753.91,11/20/2021 7:00,FALSE,2,7,7,1_7_11_13_15
14661,0.7629,51.42,12.24,97.93,11.02,1826.82,215.14,5.0704,8.7902,67.24,46.54,41.74,45.2,55.8,61.6,1755.63,11/20/2021 8:00,FALSE,2,,8,1_7_11_13_15
14662,0.7381,74.36,18.2,145.57,21.98,1846.96,293.51,5.0833,9.2132,67.59,43.95,48.31,41.96,122.4,62.54,1749.68,11/20/2021 9:00,FALSE,0,,9,1_7_11_13_15
14663,0.675,70.52,17.85,142.83,14.5,1838.17,247.69,5.078,9.0402,66.35,44.13,51.63,42.17,74.2,60.64,1750.57,11/20/2021 10:00,FALSE,0,,10,1_7_11_13_15
14664,0.651,70.91,18.68,149.42,16.14,1840.94,248,5.0821,9.0142,66.09,44.16,54.89,42.11,74.1,60.26,1753.36,11/20/2021 11:00,FALSE,1,,11,1_7_11_13_15
14665,0.6613,70.91,18.31,146.49,16.92,1839.93,249.76,5.0846,9.0094,65.86,44.01,57.19,42,75.9,59.74,1749.21,11/20/2021 12:00,FALSE,1,11,12,1_7_11_13_15
14666,0.5766,73.24,21.8,174.39,24.27,1831.23,304.66,5.0896,9.08,66.15,44.53,58.7,42.15,76.2,59.86,1753.74,11/20/2021 13:00,FALSE,0,11,13,1_7_11_13_15
14667,0.5793,73.69,21.84,174.72,21.43,1832.51,294.88,5.0836,9.1686,66.18,44.52,59.14,42.13,76.6,59.76,1751.83,11/20/2021 14:00,FALSE,1,13,14,1_7_11_13_15
14668,0.5495,73.56,22.86,182.89,24.36,1830.64,326.79,5.0749,9.2155,66.07,44.61,59.02,42.1,76.2,59.6,1751.77,11/20/2021 15:00,FALSE,0,13,15,1_7_11_13_15
14669,0.5635,71.26,21.52,172.19,21.4,1846.13,285.06,5.0736,9.212,65.67,44.43,57.8,42.07,74.8,59.04,1752.12,11/20/2021 16:00,FALSE,1,13,16,1_7_11_13_15
14670,0.5915,69.61,20.03,160.25,23.13,1844.06,322.27,5.0769,9.1486,65.38,44.3,55.99,42.11,74,58.63,1755.64,11/20/2021 17:00,FALSE,0,13,17,1_7_11_13_15
14671,0.6157,65.81,18.01,144.08,18.76,1838.3,268.66,5.0813,8.973,64.91,44.05,54.79,42.08,67.2,57.56,1751.88,11/20/2021 18:00,FALSE,1,13,18,1_7_11_13_15
14672,0.6475,62.58,16.68,133.45,13.23,1844.45,226.68,5.0673,8.8375,64.65,43.96,53.54,42.13,66.9,57.4,1750.05,11/20/2021 19:00,FALSE,1,13,19,1_7_11_13_15
14673,0.6228,57.11,16.03,128.27,16.53,1844.27,246.94,5.0867,8.7427,64.62,43.93,52.92,42.17,63.4,57.3,1749.71,11/20/2021 20:00,FALSE,1,13,20,1_7_11_13_15
14674,0.6546,59.06,15.56,124.46,16.35,1826.53,248.44,5.078,8.6047,64.41,43.82,52.38,42.11,59.8,56.86,1751.34,11/20/2021 21:00,FALSE,2,15,21,1_7_11_13_15
14675,0.6445,59.1,15.73,125.81,15.8,1838.93,255.27,5.0753,8.4543,64.41,43.81,51.84,42.09,60.4,56.86,1753.2,11/20/2021 22:00,FALSE,3,15,22,1_7_11_13_15
14676,0.6605,58.58,15.44,123.5,13.79,1826.75,248.27,5.0773,8.4298,64.36,43.75,51.96,42.06,60.6,56.89,1752.73,11/20/2021 23:00,FALSE,2,15,23,1_7_11_13_15
14677,0.6782,59.49,15.37,122.97,14.12,1845.57,231.34,5.0703,8.5025,64.52,43.73,52.37,42.04,61.1,57.26,1751.3,11/21/2021 0:00,FALSE,2,,0,6_11_13_15
14678,0.662,58.77,15.47,123.77,15.53,1848.14,240.5,5.061,8.5735,64.51,43.75,52.45,42.05,60.6,57.38,1749.96,11/21/2021 1:00,FALSE,1,,1,6_11_13_15
14679,0.6865,58.92,14.8,118.43,16.55,1830.96,249.92,5.0775,8.5858,64.5,43.71,52.34,42.09,61.1,57.55,1751.41,11/21/2021 2:00,FALSE,3,6,2,6_11_13_15
14680,0.7319,57.27,13.65,109.17,14.2,1837.44,224.03,5.0704,8.532,64.4,43.59,51.27,42.09,59.8,57.15,1750.98,11/21/2021 3:00,FALSE,1,6,3,6_11_13_15
14681,0.6606,57.13,14.93,119.41,15.38,1852.97,244.4,5.0673,8.4849,64.4,43.66,50.88,42.02,60,57.17,1747.04,11/21/2021 4:00,FALSE,1,6,4,6_11_13_15
14682,0.6936,57.28,14.32,114.55,15,1842.77,247.49,5.0617,8.4943,64.4,43.61,51.03,42.04,59.7,57.34,1750.34,11/21/2021 5:00,FALSE,2,6,5,6_11_13_15
14683,0.6482,59.14,16.33,130.62,15.06,1834.22,248.42,5.0816,8.6094,64.99,43.87,51.38,42.08,71.4,58.31,1748.56,11/21/2021 6:00,FALSE,3,6,6,6_11_13_15
14684,0.6611,61.55,16.14,129.13,17.87,1831.91,278.29,5.0785,8.8065,65.11,43.95,51.94,42.18,62.5,58.71,1749.92,11/21/2021 7:00,FALSE,1,6,7,6_11_13_15
14685,0.6303,63.13,17.45,139.6,18.43,1837.29,268.24,5.075,8.9132,65.44,44.07,52.69,42.16,64.4,59.34,1750.07,11/21/2021 8:00,FALSE,1,6,8,6_11_13_15
14686,0.6548,64.12,17.02,136.19,17.81,1848.12,259.98,5.0868,9.0042,65.71,44,54.29,42.13,65.4,59.82,1753.51,11/21/2021 9:00,FALSE,0,6,9,6_11_13_15
14687,0.6282,64.71,18.12,144.97,18.88,1836.88,264.69,5.0905,9.0984,65.89,44.14,56.34,42.15,66.5,59.97,1752.11,11/21/2021 10:00,FALSE,0,6,10,6_11_13_15
14688,0.5905,64.36,19.6,156.78,19.68,1833.63,269.85,5.0847,9.1421,66.17,44.5,58.48,42.35,67.9,60.22,1751.57,11/21/2021 11:00,FALSE,1,6,11,6_11_13_15
14689,0.5499,71.25,23.46,187.64,19.83,1842.43,275.8,5.0873,9.1974,66.5,45,60.64,42.43,95.5,60.16,1752.8,11/21/2021 12:00,FALSE,1,11,12,6_11_13_15
14690,3.1351,62.56,21.42,171.36,16.43,1836.16,247.22,5.0798,9.1937,66.58,46.08,57.16,43.74,118.1,59.91,1757.85,11/21/2021 13:00,FALSE,0,11,13,6_11_13_15
14691,0.5913,66.78,21.11,168.9,21.89,1842.95,283.85,5.0903,9.0332,65.37,44.49,55.52,42.17,96.1,58.21,1751.13,11/21/2021 14:00,FALSE,1,13,14,6_11_13_15
14692,0.6172,67.27,19.96,159.67,16.38,1836.29,263.5,5.0843,8.9829,65.1,44.24,55.31,42.05,69.7,58.26,1751.04,11/21/2021 15:00,FALSE,0,13,15,6_11_13_15
14693,0.5952,68.07,20.89,167.13,19.49,1848.96,268,5.0882,8.9768,65.33,44.44,55.09,42.15,70.3,58.43,1749.65,11/21/2021 16:00,FALSE,1,13,16,6_11_13_15
14694,0.6,67.91,20.79,166.31,17.51,1838.19,260.13,5.085,8.9427,65.26,44.43,55.33,42.16,71,58.3,1753.32,11/21/2021 17:00,FALSE,0,13,17,6_11_13_15
14695,0.6173,66.13,19.5,156.02,20.27,1844.52,291.38,5.0888,8.9396,65.12,44.17,55.4,42.04,68,58.2,1752.19,11/21/2021 18:00,FALSE,1,13,18,6_11_13_15
14696,0.6159,63.32,19.42,155.33,16.43,1837.63,262.25,5.0722,8.8903,65.04,44.17,55.38,42.04,78.6,58.06,1752.94,11/21/2021 19:00,FALSE,1,13,19,6_11_13_15
14697,0.6565,61.01,17.25,138.02,18.06,1833.95,289.85,5.0782,8.7528,64.58,44.04,54.4,42.15,65.6,56.97,1751.97,11/21/2021 20:00,FALSE,1,13,20,6_11_13_15
14698,0.6834,54.97,15.18,121.44,15.77,1823.13,250.32,5.0833,8.4861,64.28,43.8,53.09,42.13,67.2,56.39,1750.73,11/21/2021 21:00,FALSE,2,15,21,6_11_13_15
14699,0.7192,57.41,14.32,114.6,15.35,1843.45,239.17,5.0627,8.3682,64.17,43.69,52.24,42.11,59,56.21,1750.07,11/21/2021 22:00,FALSE,3,15,22,6_11_13_15
14700,0.6652,56.67,15.22,121.76,13.15,1826.01,226.03,5.0649,8.3415,64.17,43.66,51.34,41.99,58.1,56.28,1749.34,11/21/2021 23:00,FALSE,2,15,23,6_11_13_15
14701,0.7052,56.57,14.16,113.3,12.54,1837.49,227.37,5.067,8.3277,64.15,43.56,50.38,42,59.3,56.28,1751.09,11/22/2021 0:00,FALSE,2,,0,
14702,0.7179,55,13.46,107.66,11.73,1840.89,219.19,5.0634,8.3059,63.88,43.58,49.1,42.11,56.2,56.18,1751.06,11/22/2021 1:00,FALSE,1,,1,
14703,0.78,55.03,12.43,99.41,12.47,1827.26,223.54,5.0785,8.2746,63.93,43.44,47.95,42.08,57.8,56.23,1752.02,11/22/2021 2:00,FALSE,3,6,2,
14704,0.8413,53.38,11.38,91.03,14.13,1830.14,224.62,5.0621,8.2436,63.96,43.31,46.19,42.06,57.5,56.35,1749.6,11/22/2021 3:00,FALSE,1,6,3,
14705,1.0861,49.03,8.7572,70.06,10.61,1821.12,216.89,5.0792,8.2183,64.49,44.54,44.23,43.58,55.6,56.53,1752.8,11/22/2021 4:00,TRUE,2,,4,
14706,0.8416,47.78,10.26,82.09,8.9905,1821.14,197.43,5.0716,8.7031,66.58,46.31,41.5,45.18,51.3,60.4,1756.12,11/22/2021 5:00,TRUE,0,,5,
14707,0.7058,48,12.97,103.75,10.77,1830.74,204.52,5.0672,8.7506,66.87,46.69,38.77,45.27,83.7,60.58,1758.32,11/22/2021 6:00,TRUE,1,,6,
14708,0.783,54.88,12.42,99.34,13.07,1845.52,230.77,5.0673,8.8231,66.93,46.34,37.95,44.98,58.5,61.28,1756.19,11/22/2021 7:00,TRUE,2,,7,
14709,0.7592,54.38,12.68,101.44,,,,5.0827,8.7414,66.84,46.45,38.35,45.06,58.8,60.91,1756.73,11/22/2021 8:00,TRUE,,,8,
14710,0.7199,55.07,13.37,106.96,0,1835.16,0,5.0781,8.6715,66.88,46.53,39.46,45.07,58.5,61.06,1755.44,11/22/2021 9:00,TRUE,,,9,
14711,0.7341,55.42,13.22,105.74,0,1838.45,0,5.0928,8.6723,67.16,46.55,41.95,45.1,60.1,61.42,1757.38,11/22/2021 10:00,TRUE,,,10,
14712,0.7001,59.94,15.2,121.64,0,1826.66,0,5.0808,8.7329,67.41,46.37,44.17,44.71,94.1,61.69,1754.08,11/22/2021 11:00,TRUE,,,11,
14713,0.6967,62.44,15.18,121.41,0,1833.18,0,5.0775,8.4934,64.75,43.66,45.81,41.99,72.7,57.68,1750.03,11/22/2021 12:00,TRUE,,,12,
14714,0.7438,60.01,13.63,109.07,0,1846.34,0,5.0678,8.1821,64.4,43.61,46.34,42.11,64,56.97,1748.37,11/22/2021 13:00,TRUE,,,13,
14715,0.6947,59.77,14.53,116.27,0,1837.6,0,5.065,8.1539,64.51,43.83,45.38,42.23,63.6,57.13,1749.64,11/22/2021 14:00,TRUE,,,14,
14716,0.8316,62.5,13.45,107.64,12.77,1836.8,217.88,5.0798,8.6199,66.58,44.89,44.46,43.42,75.1,61.2,1751.73,11/22/2021 15:00,TRUE,0,,15,
14717,0.7284,55.09,13.31,106.5,11.57,1836.64,225.67,5.0857,8.7031,67.13,46.56,43.15,45.11,61.8,61.37,1755.11,11/22/2021 16:00,TRUE,,,16,
14718,0.7459,53.15,13.57,108.54,11.88,1843.4,216.13,5.0881,8.6373,66.92,46.54,41.39,45.05,87,60.43,1757.37,11/22/2021 17:00,TRUE,,,17,
14719,0.8099,51.45,11.38,91.04,14.81,1819.04,232.6,5.0933,8.5532,66.74,46.36,39.14,45.12,55.3,60.65,1757.02,11/22/2021 18:00,TRUE,,,18,
14720,0.8422,48.15,10.61,84.84,10.84,1832.39,202.31,5.0874,8.4032,66.7,46.49,37.25,45.33,70.8,60.32,1758.3,11/22/2021 19:00,TRUE,,,19,
14721,0.7646,48.99,11.73,93.84,17.84,1847.06,257.89,5.0915,8.2376,66.35,46.21,35.51,44.93,58.9,59.42,1754.97,11/22/2021 20:00,TRUE,,,20,
14722,0.7967,48.87,10.94,87.5,10.87,1841.3,206.25,5.065,8.2217,66.47,46.28,34.15,45.08,51.2,59.64,1756.78,11/22/2021 21:00,FALSE,1,,21,
14723,0.834,48.11,10.23,81.84,9.5355,1833.66,195.43,5.0664,8.095,66.32,46.25,33.12,45.13,50.9,59.64,1751.75,11/22/2021 22:00,FALSE,4,17,22,
14724,0.7874,48.2,10.91,87.26,9.0836,1830.84,193.47,5.0814,8.0047,66.12,46.3,32.56,45.1,50.8,59.42,1752.45,11/22/2021 23:00,FALSE,1,17,23,
14725,0.794,46.92,10.53,84.26,9.5355,1838.67,196.65,5.0814,7.9378,65.89,46.23,32,45.08,49.4,58.74,1756.11,11/23/2021 0:00,FALSE,0,1,0,1_7_11_13_17
14726,0.7944,47.68,10.64,85.12,10.8,1834.34,208.62,5.0736,8.0366,66.14,46.28,32.21,45.12,51.3,59.25,1756.48,11/23/2021 1:00,FALSE,1,1,1,1_7_11_13_17
14727,0.7757,47.87,11.22,89.79,11.44,1833.77,215.75,5.093,7.9898,65.9,46.27,31.09,45.05,51,58.44,1755.42,11/23/2021 2:00,FALSE,4,7,2,1_7_11_13_17
14728,0.9183,46.43,9.2383,73.91,8.7117,1832.6,196.37,5.085,8.0041,65.68,46.16,31.24,45.14,48.9,57.39,1753.82,11/23/2021 3:00,FALSE,3,7,3,1_7_11_13_17
14729,0.8485,46.97,9.936,79.49,10.19,1838.29,202.89,5.0728,8.0742,65.82,46.18,30.11,45.09,49.5,57.96,1754.8,11/23/2021 4:00,FALSE,2,7,4,1_7_11_13_17
14730,0.8429,46.34,9.925,79.4,9.4832,1831.93,195.51,5.0745,8.026,65.58,46.18,30.5,45.09,47.7,57.49,1754.65,11/23/2021 5:00,FALSE,0,7,5,1_7_11_13_17
14731,0.74,49.42,11.89,95.09,9.307,1842.81,199.97,5.0614,8.2846,66.31,46.41,30.59,45.11,52.4,58.99,1757.44,11/23/2021 6:00,FALSE,1,7,6,1_7_11_13_17
14732,0.7526,49.02,11.56,92.47,12.39,1844.24,229.62,5.0794,8.2697,66.02,46.38,30.81,45.11,51.1,58.57,1755.44,11/23/2021 7:00,FALSE,2,7,7,1_7_11_13_17
14733,0.7408,48.08,12.07,96.52,10.35,1822.33,202.53,5.097,8.3527,66.63,46.54,33.66,45.22,71.5,59.52,1756.17,11/23/2021 8:00,FALSE,2,,8,1_7_11_13_17
14734,0.7615,50.68,11.87,94.99,12.21,1850.57,226.67,5.0885,8.4121,66.61,46.38,35.9,45.09,53.7,60.09,1759.61,11/23/2021 9:00,FALSE,3,,9,1_7_11_13_17
14735,0.766,51.41,11.97,95.8,13.12,1834.32,220.16,5.0881,8.4447,66.8,46.46,38.68,45.16,54,60.69,1758.59,11/23/2021 10:00,FALSE,0,,10,1_7_11_13_17
14736,0.7667,52.9,12.53,100.23,13.25,1832.99,221.06,5.0959,8.4931,67.32,46.58,42.56,45.2,55.8,61.75,1753.92,11/23/2021 11:00,FALSE,1,,11,1_7_11_13_17
14737,0.6509,62.09,16.9,135.18,13.2,1819.05,231.57,5.0818,8.5295,66.25,44.61,45.91,42.76,98.9,59.91,1751.68,11/23/2021 12:00,FALSE,1,11,12,1_7_11_13_17
14738,0.6426,55.28,15.23,121.81,14.12,1846.33,228.22,5.1023,8.1147,64.51,43.79,47.97,42.12,78.1,57.25,1750.46,11/23/2021 13:00,FALSE,0,11,13,1_7_11_13_17
14739,0.6321,55.68,15.34,122.76,14.69,1838.23,253.82,5.0843,8.1387,64.75,43.85,48.88,42.17,58.3,57.76,1751.73,11/23/2021 14:00,FALSE,1,13,14,1_7_11_13_17
14740,0.6359,57.43,15.46,123.66,14.68,1844.39,236.75,5.0861,8.2108,64.67,43.72,48.72,42.02,58.5,57.78,1752.11,11/23/2021 15:00,FALSE,0,13,15,1_7_11_13_17
14741,0.6496,56.26,14.94,119.49,15.35,1835.72,233.75,5.0859,8.1516,64.47,43.73,47.28,42.09,57.5,57.08,1752.38,11/23/2021 16:00,FALSE,1,13,16,1_7_11_13_17
14742,0.6734,56.02,14.39,115.15,14.82,1843.15,256.75,5.0874,8.136,64.5,43.69,45.86,42.12,57,57.26,1752.65,11/23/2021 17:00,FALSE,0,13,17,1_7_11_13_17
14743,0.768,52.83,12.4,99.22,12.88,1828.05,234.73,5.0753,8.1295,64.75,44.02,44.75,42.66,59.9,57.85,1752.18,11/23/2021 18:00,FALSE,1,13,18,1_7_11_13_17
14744,0.8367,52.26,11.12,88.94,12.42,1846.97,219.9,5.0803,8.4351,66.42,45.79,44.08,44.57,57,60.46,1754.17,11/23/2021 19:00,FALSE,1,13,19,1_7_11_13_17
14745,0.8371,53.25,11.18,89.47,11.19,1841.83,204.63,5.0822,8.5141,67.05,46.35,43.24,45.13,57.5,61.16,1754.26,11/23/2021 20:00,TRUE,,,20,1_7_11_13_17
14746,0.8154,52.34,11.45,91.58,11.84,1825.45,218.22,5.088,8.453,66.71,46.35,42.3,45.1,55.1,60.69,1756.38,11/23/2021 21:00,FALSE,1,,21,1_7_11_13_17
14747,0.8538,49.22,10.34,82.76,9.941,1840.49,198.56,5.0762,8.3871,66.89,46.36,41.79,45.23,53.8,61.11,1755.69,11/23/2021 22:00,FALSE,4,17,22,1_7_11_13_17
14748,0.7921,48.73,11.22,89.77,8.4217,1830.96,185.59,5.0838,8.4253,66.88,46.35,41.34,45.13,57.2,60.99,1759.97,11/23/2021 23:00,FALSE,1,17,23,1_7_11_13_17
14749,0.82,49.07,10.78,86.23,9.9529,1832.96,198.54,5.0752,8.44,66.69,46.25,40.7,45.07,52.5,60.8,1756.47,11/24/2021 0:00,FALSE,0,1,0,1_7_11_13_15
14750,0.8535,49.08,10.26,82.09,11.84,1837.91,210.4,5.085,8.4005,66.63,46.27,39.98,45.14,51.1,60.48,1752.75,11/24/2021 1:00,FALSE,1,1,1,1_7_11_13_15
14751,0.8294,48.62,10.44,83.56,9.3483,1820.53,205.09,5.0728,8.4181,66.49,46.24,39.31,45.1,52.1,60.33,1755.26,11/24/2021 2:00,FALSE,4,7,2,1_7_11_13_15
14752,0.7786,48.54,11.16,89.32,11.4,1824.56,204.65,5.0711,8.4076,66.46,46.28,38.01,45.06,50.6,59.93,1756.27,11/24/2021 3:00,FALSE,3,7,3,1_7_11_13_15
14753,0.8074,48.32,10.69,85.55,9.6374,1836.34,209.38,5.0992,8.3882,66.45,46.25,37.24,45.08,51.4,59.76,1754.72,11/24/2021 4:00,FALSE,2,7,4,1_7_11_13_15
14754,0.7717,47.94,11.11,88.88,10.94,1829.71,204.53,5.0892,8.385,66.37,46.25,37.01,45.03,50.8,59.81,1756.22,11/24/2021 5:00,FALSE,0,7,5,1_7_11_13_15
14755,0.7518,50.87,12.07,96.55,10.13,1828.74,203.07,5.0812,8.4129,66.73,46.51,36.49,45.19,53.9,60.16,1755.24,11/24/2021 6:00,FALSE,1,7,6,1_7_11_13_15
14756,0.7145,51.21,12.78,102.2,13.25,1845.7,227.52,5.0832,8.5361,66.87,46.49,37.65,45.1,55.2,60.49,1756.9,11/24/2021 7:00,FALSE,2,7,7,1_7_11_13_15
14757,0.6445,60.22,16.95,135.56,11.76,1828.54,223.25,5.0852,8.7175,67.15,45.6,43.91,43.75,97.5,61.17,1755.97,11/24/2021 8:00,FALSE,2,,8,1_7_11_13_15
14758,0.6503,58.23,15.62,124.99,18.28,1840.93,271.69,5.0896,8.569,65.16,43.85,48.52,42.13,63.4,59,1750.73,11/24/2021 9:00,FALSE,0,,9,1_7_11_13_15
14759,0.6291,65.47,18.14,145.15,19.32,1838.3,271.42,5.0847,8.768,66.08,43.91,51.86,41.92,70.6,60.39,1749.48,11/24/2021 10:00,FALSE,0,,10,1_7_11_13_15
14760,0.6086,65.85,18.68,149.42,17.78,1838.29,252.33,5.0951,8.8717,66.05,44.17,54.45,42.12,66.6,60.19,1751.83,11/24/2021 11:00,FALSE,1,,11,1_7_11_13_15
14761,0.5563,66.13,20.61,164.88,19.95,1839.02,277.64,5.084,8.9747,66.21,44.78,57.61,42.53,82.2,59.92,1754.91,11/24/2021 12:00,FALSE,1,11,12,1_7_11_13_15
14762,0.5352,68.59,22.22,177.73,24.07,1841.62,302.8,5.0925,9.0349,66,44.63,59.21,42.2,85.8,59.5,1754.15,11/24/2021 13:00,FALSE,0,11,13,1_7_11_13_15
14763,0.5269,68.07,22.44,179.51,21.48,1827.04,283.76,5.0946,9.117,66.12,44.59,60.31,42.13,82.5,59.58,1751.53,11/24/2021 14:00,FALSE,1,13,14,1_7_11_13_15
14764,0.5056,71.07,24.14,193.13,19.6,1842.06,269.92,5.0927,9.2145,66.13,44.77,60.5,42.13,80.5,59.44,1753,11/24/2021 15:00,FALSE,0,13,15,1_7_11_13_15
14765,0.5188,57.59,18.95,151.63,21.38,1829.31,288.44,5.0837,9.204,65.98,46,58.47,43.97,123.8,58.93,1756.16,11/24/2021 16:00,FALSE,1,13,16,1_7_11_13_15
14766,0.5108,68.11,23.33,186.63,42.04,1841.92,434.55,5.0899,9.0351,65.18,44.89,56.39,42.33,109.7,56.94,1752.97,11/24/2021 17:00,FALSE,0,13,17,1_7_11_13_15
14767,0.5691,63.58,19.52,156.13,30.26,1843.74,375.97,5.0884,8.8305,64.43,44.03,55.43,41.89,82.7,56.38,1751.29,11/24/2021 18:00,FALSE,1,13,18,1_7_11_13_15
14768,0.5738,59.91,18.2,145.59,15.91,1838.81,244.7,5.0772,8.7096,64.46,44.04,54.88,42.05,71.9,56.48,1750.64,11/24/2021 19:00,FALSE,1,13,19,1_7_11_13_15
14769,0.6136,60.54,16.94,135.5,15.78,1846.28,244.77,5.0898,8.6552,64.36,43.92,54.73,42.06,61.7,56.34,1749.76,11/24/2021 20:00,FALSE,1,13,20,1_7_11_13_15
14770,0.6282,60.02,16.4,131.18,16.77,1840.43,250.82,5.0752,8.5305,64.29,43.84,54.3,42.04,61.1,56.19,1752.94,11/24/2021 21:00,FALSE,2,15,21,1_7_11_13_15
14771,0.6104,60.1,16.89,135.12,16.2,1818.59,244.81,5.0694,8.3931,64.29,43.94,54.14,42.08,61.1,56.38,1748.86,11/24/2021 22:00,FALSE,3,15,22,1_7_11_13_15
14772,0.6558,59.66,15.56,124.49,15.46,1845.86,248.83,5.0784,8.4121,64.27,43.78,53.46,42.07,60.7,56.26,1751.92,11/24/2021 23:00,FALSE,2,15,23,1_7_11_13_15
14773,0.6508,59.28,15.69,125.51,14.71,1834.27,241.42,5.0747,8.4383,64.28,43.83,52.87,42.11,60.5,56.19,1751.36,11/25/2021 0:00,FALSE,2,,0,6_11_13_17
14774,0.6596,59.31,15.43,123.42,16.38,1834.88,245.9,5.0783,8.464,64.28,43.76,52.61,42.07,60.8,56.29,1753.05,11/25/2021 1:00,FALSE,1,,1,6_11_13_17
14775,0.6695,58.89,15.06,120.47,16.05,1832.79,262.52,5.0784,8.486,64.29,43.75,52.43,42.1,60.3,56.27,1749.52,11/25/2021 2:00,FALSE,3,6,2,6_11_13_17
14776,0.649,59.57,15.72,125.73,14.32,1835.58,235.22,5.0886,8.517,64.31,43.81,52.81,42.08,61,56.42,1747.31,11/25/2021 3:00,FALSE,1,6,3,6_11_13_17
14777,0.6682,58.54,14.95,119.63,14.62,1833.21,237.17,5.0731,8.5238,64.31,43.73,52.45,42.09,60.3,56.32,1749.2,11/25/2021 4:00,FALSE,1,6,4,6_11_13_17
14778,0.6774,58.59,14.97,119.78,16.09,1827.82,242.55,5.0867,8.5188,64.31,43.73,52.37,42.09,61.8,56.43,1748.28,11/25/2021 5:00,FALSE,2,6,5,6_11_13_17
14779,0.6272,61.57,16.98,135.87,13.74,1839.18,241.81,5.0785,8.6562,64.74,43.95,52.71,42.09,63.4,57.42,1751.66,11/25/2021 6:00,FALSE,3,6,6,6_11_13_17
14780,0.5786,64.04,18.89,151.15,18.45,1861.28,268.45,5.0873,8.8289,64.9,44.13,53.07,42.05,94.6,57.79,1750.98,11/25/2021 7:00,FALSE,1,6,7,6_11_13_17
14781,0.6768,56.02,14.57,116.58,16.62,1848.37,245.84,5.0969,8.8474,64.47,43.63,47.59,42.03,61.6,57.44,1751.24,11/25/2021 8:00,FALSE,1,6,8,6_11_13_17
14782,0.6922,54.96,14.51,116.07,11.57,1834.4,216.03,5.0756,8.7696,64.65,43.65,46.37,42.06,65.5,57.8,1748.74,11/25/2021 9:00,FALSE,0,6,9,6_11_13_17
14783,0.6744,53.95,14.42,115.35,13.43,1843.6,219.94,5.077,8.7398,64.63,43.7,46.88,42.12,62.8,57.89,1753.63,11/25/2021 10:00,FALSE,0,6,10,6_11_13_17
14784,0.6857,57.62,14.78,118.25,14.82,1844.4,234.28,5.0884,8.7723,64.89,43.82,48.12,42.2,59,58.45,1749.25,11/25/2021 11:00,FALSE,1,6,11,6_11_13_17
14785,0.7322,57.73,14.05,112.44,15.91,1837.06,235.4,5.0753,8.8286,65.06,43.62,48.79,42.08,58.6,58.95,1751.95,11/25/2021 12:00,FALSE,1,11,12,6_11_13_17
14786,0.6977,58.65,14.85,118.79,15.7,1851.63,231.84,5.0864,8.8818,65.29,43.77,49.53,42.14,59.7,59.35,1748.6,11/25/2021 13:00,FALSE,0,11,13,6_11_13_17
14787,0.6391,59.39,16.42,131.35,17.56,1842.27,252.3,5.092,8.9597,65.47,43.94,49.8,42.14,63.5,59.67,1753.34,11/25/2021 14:00,FALSE,1,13,14,6_11_13_17
14788,0.6528,58.17,16.02,128.13,15.49,1847.54,229.3,5.0939,8.997,65.56,43.88,49.86,42.13,61.6,59.73,1750.7,11/25/2021 15:00,FALSE,0,13,15,6_11_13_17
14789,0.6417,59.03,16.41,131.29,15.07,1845.83,226.79,5.1015,9.0173,65.56,43.84,49.92,42.05,63.3,59.84,1751.45,11/25/2021 16:00,FALSE,1,13,16,6_11_13_17
14790,0.6654,58.12,15.47,123.79,15.6,1855.31,231.36,5.0764,8.9721,65.29,43.65,49.05,41.95,61.5,59.14,1753.26,11/25/2021 17:00,FALSE,0,13,17,6_11_13_17
14791,1.0603,48.34,8.759,70.07,14.58,1820.98,221.4,5.0846,8.4882,64.03,43.82,44.96,42.86,56.4,55.64,1749.44,11/25/2021 18:00,FALSE,1,13,18,6_11_13_17
14792,0.9519,49.24,9.1906,73.52,9.2968,1835.09,190.71,5.0818,8.5372,66.07,46.01,43.15,45,52.7,58.83,1753.04,11/25/2021 19:00,TRUE,,,19,6_11_13_17
14793,0.8528,49.34,10.54,84.3,10.06,1826.08,198.73,5.0886,8.295,65.72,46.31,40.17,45.15,54.1,57.57,1753.91,11/25/2021 20:00,TRUE,,,20,6_11_13_17
14794,0.8321,49.4,10.69,85.51,12.78,1849.02,218.34,5.0763,8.6643,66.55,46.34,38.58,45.17,57.8,60.38,1754.74,11/25/2021 21:00,FALSE,1,,21,6_11_13_17
14795,0.8381,45.12,10.16,81.27,11.09,1834.97,204.48,5.0776,8.5751,66.46,46.33,37.07,45.21,57.7,60.02,1753.93,11/25/2021 22:00,FALSE,4,17,22,6_11_13_17
14796,0.9151,46.23,9.4424,75.54,7.0631,1831.15,178.85,5.0809,8.5046,66.24,46.11,36.11,45.07,48.8,59.7,1753.08,11/25/2021 23:00,FALSE,1,17,23,6_11_13_17
14797,0.7942,44.26,10.26,82.04,11.64,1842.85,208.1,5.091,8.4235,66.15,46.38,35.48,45.25,50.1,58.71,1753.67,11/26/2021 0:00,FALSE,0,1,0,6_11_13_17
14798,0.7788,45.87,10.95,87.6,8.0914,1830.97,190.8,5.0824,8.3815,66.3,46.33,34.85,45.13,73.9,59.46,1758.8,11/26/2021 1:00,FALSE,1,1,1,6_11_13_17
14799,0.876,46.24,9.4933,75.95,9.4489,1834.72,196.7,5.0744,8.3529,65.86,46.15,33.61,45.11,48.9,58.3,1753.66,11/26/2021 2:00,FALSE,4,7,2,6_11_13_17
14800,0.8213,46.65,10.31,82.49,10.57,1828.46,200.48,5.078,8.3139,65.88,46.22,32.82,45.09,51.4,58.38,1752.38,11/26/2021 3:00,FALSE,3,7,3,6_11_13_17
14801,0.8719,45.52,9.4021,75.22,9.4694,1835.07,197.91,5.0801,8.1885,65.45,46.12,30.96,45.09,47.1,57.36,1751.67,11/26/2021 4:00,FALSE,2,7,4,6_11_13_17
14802,0.8541,45.97,9.6748,77.4,8.4422,1849.16,200.05,5.0745,8.3721,66,46.15,29.52,45.09,49.7,59.02,1751.71,11/26/2021 5:00,FALSE,0,7,5,6_11_13_17
14803,0.7838,47.96,11.08,88.64,10.32,1842.42,200.77,5.0678,8.4024,66,46.3,29.56,45.09,51.4,58.54,1755.74,11/26/2021 6:00,FALSE,1,7,6,6_11_13_17
14804,0.6857,47.94,12.45,99.57,12.13,1828.13,222.94,5.0899,8.3972,65.9,46.45,29.84,45.09,52.7,58,1754.98,11/26/2021 7:00,FALSE,2,7,7,6_11_13_17
14805,0.7431,48.07,11.56,92.46,10.23,1837.3,203.2,5.0767,8.3586,65.89,46.38,30.42,45.12,50.7,58.06,1753.11,11/26/2021 8:00,FALSE,2,,8,6_11_13_17
14806,0.7452,49.36,11.87,94.93,10.63,1838.2,211.06,5.0798,8.4466,66.4,46.39,32.07,45.1,51,59.56,1758.15,11/26/2021 9:00,FALSE,3,,9,6_11_13_17
14807,0.7159,49.93,12.33,98.64,11.25,1839.9,218.86,5.0852,8.4646,66.46,46.44,34.9,45.1,51.9,59.56,1757.64,11/26/2021 10:00,FALSE,0,,10,6_11_13_17
14808,0.7139,50.37,12.52,100.19,10.9,1842.84,210.63,5.0773,8.4844,66.66,46.49,37.68,45.12,53.1,60.23,1756.1,11/26/2021 11:00,FALSE,1,,11,6_11_13_17
14809,0.7202,51.75,12.76,102.09,13.24,1838.81,224.87,5.0868,8.5356,66.93,46.52,40.2,45.12,54.6,60.61,1757.73,11/26/2021 12:00,TRUE,,,12,6_11_13_17
14810,0.7019,51.28,13.11,104.86,13.35,1834.48,217.97,5.1023,8.5928,67.16,46.55,42.22,45.12,55.1,61.28,1756.88,11/26/2021 13:00,TRUE,0,,13,6_11_13_17
14811,0.7138,51.98,13.47,107.74,11.37,1835.97,214.81,5.085,8.5337,66.98,46.59,42.91,45.12,78.5,60.72,1758.55,11/26/2021 14:00,TRUE,,,14,6_11_13_17
14812,0.7139,52.69,13.02,104.15,12.87,1832.51,230.65,5.0841,8.5765,67.16,46.54,43.29,45.12,56.9,61.28,1757.47,11/26/2021 15:00,TRUE,,,15,6_11_13_17
14813,0.7222,51.84,12.81,102.49,13.03,1835.51,224.63,5.0765,8.5635,66.98,46.52,42.58,45.12,54.1,60.82,1759.31,11/26/2021 16:00,TRUE,,,16,6_11_13_17
14814,0.7227,51.58,12.81,102.45,11.6,1829.07,210.52,5.0924,8.5094,66.94,46.52,41.73,45.12,53.8,60.88,1757.67,11/26/2021 17:00,TRUE,,,17,6_11_13_17
14815,0.7488,50.13,12.02,96.19,13,1827.15,222.65,5.1019,8.4093,66.66,46.44,40.46,45.12,53.4,60.18,1753.41,11/26/2021 18:00,TRUE,,,18,6_11_13_17
14816,0.8676,47.63,9.9749,79.8,12,1834.93,222.1,5.0914,8.339,66.63,46.37,39.34,45.27,52.1,60.32,1753.84,11/26/2021 19:00,TRUE,,,19,6_11_13_17
14817,0.8545,46.73,10.03,80.28,9.0941,1822.51,187.91,5.0786,8.2448,66.49,46.28,38.81,45.18,55.9,60.04,1754.76,11/26/2021 20:00,TRUE,,,20,6_11_13_17
14818,0.8015,48.08,10.79,86.29,10.65,1826.89,208.06,5.0639,8.1683,66.46,46.33,37.55,45.15,50.7,60.12,1752.28,11/26/2021 21:00,FALSE,1,,21,6_11_13_17
14819,0.8428,47.88,10.42,83.36,10.39,1835.06,203.65,5.0949,8.1363,66.43,46.29,37.27,45.15,52,59.96,1754.81,11/26/2021 22:00,FALSE,4,17,22,6_11_13_17
14820,0.8029,47.67,10.71,85.65,9.4773,1841.65,200.85,5.0762,8.1205,66.34,46.32,35.63,45.15,50.8,59.58,1757.54,11/26/2021 23:00,FALSE,1,17,23,6_11_13_17
14821,0.8262,46.83,10.23,81.87,11.05,1815.78,212.77,5.0781,8.0266,65.99,46.27,35,45.15,49.6,58.77,1755.77,11/27/2021 0:00,FALSE,0,1,0,1_7_11_13_15
14822,0.8365,46.46,10.07,80.55,11.34,1824.76,205.02,5.0895,8.0203,66,46.25,34.15,45.15,48.7,58.4,1756.58,11/27/2021 1:00,FALSE,1,1,1,1_7_11_13_15
14823,0.8608,47.72,10,80.03,10.73,1843.6,203.56,5.0894,8.1504,66.3,46.25,34.43,45.15,49.6,59.67,1753.91,11/27/2021 2:00,FALSE,4,7,2,1_7_11_13_15
14824,0.8628,46.72,9.7891,78.31,10.62,1830.8,200.88,5.0889,8.2028,66.19,46.22,33.51,45.15,49.4,59.47,1756.57,11/27/2021 3:00,FALSE,3,7,3,1_7_11_13_15
14825,0.8478,46.84,9.9994,80,11.36,1846.13,213.89,5.0894,8.2032,66.2,46.25,33.5,45.15,50.4,59.09,1753.8,11/27/2021 4:00,FALSE,2,7,4,1_7_11_13_15
14826,0.8296,46.63,10.18,81.41,11.44,1844.29,218.15,5.0972,8.1619,66.07,46.27,33.78,45.15,49,58.85,1756.94,11/27/2021 5:00,FALSE,0,7,5,1_7_11_13_15
14827,0.7381,48.4,11.78,94.25,10.6,1822.7,205.66,5.0943,8.2393,66.38,46.42,35.34,45.13,52.1,59.55,1754.29,11/27/2021 6:00,FALSE,1,7,6,1_7_11_13_15
14828,0.724,49.27,12.1,96.76,10.73,1834.61,207.23,5.0949,8.4538,66.59,46.48,36.41,45.16,52.6,59.95,1756.33,11/27/2021 7:00,FALSE,2,7,7,1_7_11_13_15
14829,0.7071,50.3,13.05,104.4,12.78,1843.31,219.92,5.0943,8.4898,67.02,46.63,38.93,45.2,68,60.98,1757.97,11/27/2021 8:00,FALSE,2,,8,1_7_11_13_15
14830,0.7156,55.88,14.26,114.08,11.48,1831.16,215.08,5.0987,8.6701,67.59,46.45,42.67,44.89,91.3,62,1757.18,11/27/2021 9:00,FALSE,3,,9,1_7_11_13_15
14831,0.6391,60.03,16.58,132.61,22.72,1841.51,291.78,5.0912,8.6203,65.48,43.82,47.11,42.01,71.8,59.26,1753.27,11/27/2021 10:00,FALSE,0,,10,1_7_11_13_15
14832,0.628,60.51,16.89,135.14,13.62,1833.93,225.46,5.097,8.5186,65.68,44.07,50.26,42.21,70.3,59.75,1750.56,11/27/2021 11:00,FALSE,1,,11,1_7_11_13_15
14833,0.6964,60.64,15.17,121.39,15.54,1836.46,240.17,5.0976,8.7084,65.52,43.71,53.64,42.04,62,59.94,1750.34,11/27/2021 12:00,FALSE,1,11,12,1_7_11_13_15
14834,0.6424,62.24,17.01,136.11,15.08,1837.43,236.65,5.0989,8.8053,65.92,43.97,56.82,42.1,63.3,60.27,1751.37,11/27/2021 13:00,FALSE,0,11,13,1_7_11_13_15
14835,0.6045,69.62,19.84,158.71,18.37,1845.66,283,5.1042,8.8823,65.89,44.17,57.84,41.99,100.5,59.85,1752.54,11/27/2021 14:00,FALSE,1,13,14,1_7_11_13_15
14836,0.6123,66.84,18.84,150.69,18.96,1842.46,261.66,5.1013,8.8832,65.52,44.11,57.75,42.05,70,59.2,1750.86,11/27/2021 15:00,FALSE,0,13,15,1_7_11_13_15
14837,0.68,63.83,16.16,129.27,19.62,1849.19,269.22,5.0955,8.8353,65.03,43.82,55.75,42.05,68,58.53,1749.82,11/27/2021 16:00,FALSE,1,13,16,1_7_11_13_15
14838,0.7131,61.09,14.71,117.65,16.73,1839.84,244.8,5.0941,8.6519,64.51,43.72,53.66,42.11,64,57.43,1751.34,11/27/2021 17:00,FALSE,0,13,17,1_7_11_13_15
14839,0.7391,57.07,13.51,108.1,16.81,1827.45,254.21,5.0821,8.4325,64.18,43.52,52.69,42.04,62.1,56.41,1748.59,11/27/2021 18:00,FALSE,1,13,18,1_7_11_13_15
14840,0.941,54.96,10.31,82.46,10.63,1845.18,216.67,5.09,8.3537,64.11,43.22,52,42.09,60.7,56.83,1750.74,11/27/2021 19:00,FALSE,1,13,19,1_7_11_13_15
14841,0.7998,60.65,13,103.99,14.67,1823.07,233.23,5.0872,8.4174,64.66,43.59,51.07,42.17,63.2,57.93,1750.47,11/27/2021 20:00,FALSE,1,13,20,1_7_11_13_15
14842,0.8234,59.33,12.46,99.66,16.68,1836.52,256.7,5.0779,8.4247,64.59,43.53,50.17,42.17,63,57.71,1753.03,11/27/2021 21:00,FALSE,2,15,21,1_7_11_13_15
14843,0.8486,57.32,11.52,92.19,11.54,1838.2,215.27,5.0931,8.3094,64.46,43.43,49.09,42.17,61.6,57.38,1751.08,11/27/2021 22:00,FALSE,3,15,22,1_7_11_13_15
14844,0.87,57.51,11.22,89.8,12.33,1817.26,217.47,5.0865,8.2972,64.46,43.4,48.53,42.17,58.2,57.21,1750.27,11/27/2021 23:00,FALSE,2,15,23,1_7_11_13_15
14845,0.8631,56.98,11.22,89.74,12,1828.21,218.14,5.0759,8.2721,64.31,43.4,47.82,42.17,57.5,57.06,1749.14,11/28/2021 0:00,FALSE,2,,0,6_11_13_17
14846,0.8511,56.73,11.48,91.87,12.37,1829.4,218.2,5.0972,8.2156,64.16,43.42,47.17,42.17,59.4,56.69,1752.85,11/28/2021 1:00,FALSE,1,,1,6_11_13_17
14847,0.8412,54.29,11.31,90.52,11.79,1840.51,210.02,5.0831,8.2716,64.16,43.34,46.54,42.1,58.6,56.67,1750.56,11/28/2021 2:00,FALSE,3,6,2,6_11_13_17
14848,0.76,48.35,11.65,93.17,10.69,1838.46,206.27,5.091,8.2656,64.14,43.39,45.99,42.12,58.5,56.56,1749.74,11/28/2021 3:00,FALSE,1,6,3,6_11_13_17
14849,0.7977,49.42,11.04,88.28,12.56,1828.05,230.28,5.0709,8.2923,63.95,43.34,45.05,42.13,52.1,56.46,1748.24,11/28/2021 4:00,FALSE,1,6,4,6_11_13_17
14850,0.9837,46.17,9.2214,73.77,9.7068,1824.57,200.74,5.0773,8.3598,64.9,44.9,44.29,43.89,51,57.81,1752.88,11/28/2021 5:00,TRUE,0,,5,6_11_13_17
14851,0.7738,51.92,12.07,96.53,10.82,1842.15,207.64,5.0896,8.8441,67.09,46.47,43.59,45.15,56,61.18,1757.07,11/28/2021 6:00,TRUE,1,,6,6_11_13_17
14852,0.736,52.41,12.7,101.6,12.26,1832.21,217.01,5.0953,9.0705,67.22,46.5,43.64,45.12,56.4,61.57,1757.65,11/28/2021 7:00,TRUE,2,,7,6_11_13_17
14853,0.6769,61.22,16.11,128.91,11.98,1838.62,213.19,5.0889,9.1298,66.7,44.97,44.82,43.21,86.2,60.96,1753.27,11/28/2021 8:00,FALSE,1,,8,6_11_13_17
14854,0.7632,58.21,13.22,105.77,12.99,1833.47,218.01,5.1005,8.7544,64.72,43.61,46.03,42.16,60,58.22,1750.78,11/28/2021 9:00,FALSE,0,,9,6_11_13_17
14855,0.6993,61.39,15.21,121.72,12.9,1826.25,235.39,5.104,8.7568,65.22,43.78,48.66,42.11,66.4,59.22,1751.65,11/28/2021 10:00,FALSE,0,,10,6_11_13_17
14856,0.6931,64.63,16.15,129.21,16.03,1833.13,246.9,5.1058,9.0065,65.96,43.88,51.05,42.11,65.9,60.32,1751.24,11/28/2021 11:00,FALSE,1,,11,6_11_13_17
14857,0.6462,64.4,17.29,138.3,16.79,1832.68,258.9,5.1055,9.1262,65.79,43.93,53.07,42.04,66.2,59.99,1752.81,11/28/2021 12:00,FALSE,1,11,12,6_11_13_17
14858,0.6508,63.73,16.92,135.36,17.05,1837.6,261.37,5.0901,9.1326,65.64,44,53.29,42.15,65.1,59.79,1751.99,11/28/2021 13:00,FALSE,0,11,13,6_11_13_17
14859,0.6481,64.97,17.53,140.21,20.52,1834.76,292.12,5.0803,9.1981,65.8,44.09,53.01,42.17,66.2,59.8,1753.56,11/28/2021 14:00,FALSE,1,13,14,6_11_13_17
14860,0.6171,64.67,18.12,144.97,16.1,1826.89,244.83,5.0913,9.2389,65.68,44.1,53.19,42.11,66.1,59.51,1752.26,11/28/2021 15:00,FALSE,0,13,15,6_11_13_17
14861,0.6077,60.44,17.22,137.8,17.05,1823.95,246.91,5.1088,9.2031,65.12,43.96,51.98,42.07,65.7,58.73,1752.2,11/28/2021 16:00,FALSE,1,13,16,6_11_13_17
14862,0.5957,56.56,16.58,132.67,13.92,1821.75,231.68,5.089,9.0205,64.87,43.91,50.3,42.09,65.1,57.98,1753.79,11/28/2021 17:00,FALSE,0,13,17,6_11_13_17
14863,0.6736,55.93,14.31,114.51,14.51,1842.15,236.99,5.0859,8.8634,64.4,43.58,48.77,42.01,58.3,57.21,1751,11/28/2021 18:00,FALSE,1,13,18,6_11_13_17
14864,0.6741,54.32,13.87,110.99,13.2,1836.55,227.38,5.0922,8.6367,64.28,43.48,47.05,41.96,55.4,56.58,1748.71,11/28/2021 19:00,FALSE,1,13,19,6_11_13_17
14865,0.782,52.73,11.71,93.7,12.9,1851.55,216.79,5.0789,8.4702,63.98,43.44,45.45,42.16,56,56.1,1750.97,11/28/2021 20:00,FALSE,1,13,20,6_11_13_17
14866,0.9775,44.94,9.6005,76.8,9.4805,1843.07,198.71,5.0943,8.4126,65.27,45.83,43.53,44.78,80.1,57.2,1752.85,11/28/2021 21:00,FALSE,1,,21,6_11_13_17
14867,0.7565,46.9,11.18,89.46,12.88,1833.33,220.26,5.0828,8.8919,66.43,46.12,41.51,44.89,49.6,60.24,1755.29,11/28/2021 22:00,FALSE,4,17,22,6_11_13_17
14868,0.7756,47.69,11.08,88.6,11.36,1840.1,208.39,5.0837,8.9158,66.62,46.33,39.75,45.12,50.3,60.5,1757.66,11/28/2021 23:00,FALSE,1,17,23,6_11_13_17
14869,0.7592,47.12,11.17,89.39,10.16,1837.85,204.4,5.0931,8.9219,66.48,46.31,38.4,45.09,49.8,60.07,1754.63,11/29/2021 0:00,FALSE,0,1,0,1_7_11_13_15
14870,0.7883,46.99,10.71,85.65,11.46,1837.11,209.87,5.1021,8.8517,66.46,46.28,37.43,45.11,49.5,60.32,1755.89,11/29/2021 1:00,FALSE,1,1,1,1_7_11_13_15
14871,0.7723,46.93,11.04,88.29,10.05,1831.5,205.56,5.0883,8.748,66.46,46.31,36.6,45.1,51.1,59.86,1756.04,11/29/2021 2:00,FALSE,4,7,2,1_7_11_13_15
14872,0.7802,46.63,11.02,88.16,11.36,1826.12,209.72,5.0809,8.6954,66.31,46.26,36.17,45.05,49.3,59.68,1753.8,11/29/2021 3:00,FALSE,3,7,3,1_7_11_13_15
14873,0.7857,46.19,10.6,84.82,10.57,1835,202.43,5.0917,8.6304,66.22,46.24,34.54,45.07,48,59.52,1757.13,11/29/2021 4:00,FALSE,2,7,4,1_7_11_13_15
14874,0.7563,45.91,10.9,87.17,9.9916,1836.29,199.61,5.0897,8.6405,66.16,46.24,33.95,45.05,48.7,59.16,1754.61,11/29/2021 5:00,FALSE,0,7,5,1_7_11_13_15
14875,0.7054,49.8,12.71,101.65,10.34,1847.13,204.92,5.0846,8.6141,66.2,46.55,33.68,45.16,85.9,58.64,1756.74,11/29/2021 6:00,FALSE,1,7,6,1_7_11_13_15
14876,0.773,51.43,11.67,93.4,10.2,1833.31,206.17,5.1066,8.7035,66.18,46.41,34.27,45.13,53.9,59.13,1755.02,11/29/2021 7:00,FALSE,2,7,7,1_7_11_13_15
14877,0.794,52.67,11.61,92.92,11.79,1843.62,221.95,5.0989,8.8137,66.6,46.48,36.49,45.21,56.3,60.1,1754.59,11/29/2021 8:00,FALSE,2,,8,1_7_11_13_15
14878,0.8487,51.39,11.06,88.49,14,1830.02,233.69,5.0996,8.7982,66.57,46.3,39.37,45.09,57.8,60.5,1756.99,11/29/2021 9:00,FALSE,3,,9,1_7_11_13_15
14879,0.8787,49.57,10.21,81.67,8.2464,1820.53,190.43,5.1056,8.679,66.45,46.21,41.79,45.09,53.6,59.95,1755.51,11/29/2021 10:00,FALSE,0,,10,1_7_11_13_15
14880,0.828,59.66,12.95,103.59,11.41,1838.13,212.2,5.1045,8.7846,67.27,45.68,44.32,44.27,96.5,61.67,1754.72,11/29/2021 11:00,FALSE,1,,11,1_7_11_13_15
14881,0.9562,60.07,11.48,91.82,8.8951,1845.91,196.76,5.0986,9.0691,66.11,43.34,47.24,42.08,66.6,61.23,1747.94,11/29/2021 12:00,FALSE,1,11,12,1_7_11_13_15
14882,0.7466,59.83,15.07,120.54,13.91,1825.13,232.96,5.1111,9.1159,66.64,43.65,49.4,42,89.4,61.65,1750.31,11/29/2021 13:00,FALSE,0,11,13,1_7_11_13_15
14883,0.7087,65.58,16.43,131.45,15.23,1832.24,231.67,5.1047,9.4089,66.87,43.86,50.77,42.06,91.5,61.64,1750.13,11/29/2021 14:00,FALSE,1,13,14,1_7_11_13_15
14884,0.7104,69.36,17.28,138.23,17.23,1829.02,243.38,5.0867,9.6448,67.12,43.91,51.1,42.02,75.1,62.12,1749.49,11/29/2021 15:00,FALSE,0,13,15,1_7_11_13_15
14885,0.7108,67.08,16.63,133.04,21.02,1821.05,277.57,5.109,9.7628,66.72,43.94,50.04,42.12,74.5,61.38,1749.81,11/29/2021 16:00,FALSE,1,13,16,1_7_11_13_15
14886,0.8096,67.33,14.64,117.11,14.12,1822.35,234.46,5.1109,9.8703,66.86,43.72,48.21,42.12,71.9,61.88,1751.33,11/29/2021 17:00,FALSE,0,13,17,1_7_11_13_15
14887,0.866,61.22,12.42,99.38,13.99,1832.64,229.12,5.1139,9.8099,66.1,43.48,46.96,42.12,65,60.98,1749.96,11/29/2021 18:00,FALSE,1,13,18,1_7_11_13_15
14888,0.7119,55.47,13.87,110.95,13.45,1815.73,223.61,5.1099,9.7086,65.96,43.63,45.78,42.11,80.6,60.76,1750.71,11/29/2021 19:00,FALSE,1,13,19,1_7_11_13_15
14889,0.7674,55.85,13.02,104.17,11.55,1831.68,207.83,5.1053,9.6682,65.81,43.42,46,41.99,59.3,60.62,1748.78,11/29/2021 20:00,FALSE,1,13,20,1_7_11_13_15
14890,0.7973,55.08,12.33,98.62,13.56,1818.8,212.91,5.1033,9.6814,65.8,43.38,45.98,42.02,58.8,60.68,1748.33,11/29/2021 21:00,FALSE,2,15,21,1_7_11_13_15
14891,0.8678,52.56,11.3,90.39,10.07,1839.05,198.95,5.096,9.5687,65.83,44.02,44.77,42.78,58.3,60.57,1749.09,11/29/2021 22:00,FALSE,3,15,22,1_7_11_13_15
14892,0.8675,55.33,11.48,91.85,14,1822.58,229.88,5.1082,9.6443,65.79,43.38,45.18,42.12,61.4,60.69,1748.57,11/29/2021 23:00,FALSE,2,15,23,1_7_11_13_15
14893,0.8755,52.97,11.18,89.43,10.62,1814.64,215.68,5.1021,9.6248,65.59,43.67,44.88,42.45,59.2,60.36,1747.97,11/30/2021 0:00,FALSE,2,,0,6_11_13_15
14894,0.8326,53.28,11.61,92.89,13.12,1827.31,230.04,5.1041,9.6614,66.01,44.2,44.72,42.93,59.8,60.75,1750.12,11/30/2021 1:00,FALSE,1,,1,6_11_13_15
14895,0.8083,56,12.47,99.79,13.26,1811.89,220.45,5.0872,9.7795,66.02,43.5,45.2,42.13,59.3,61.03,1752.69,11/30/2021 2:00,FALSE,3,6,2,6_11_13_15
14896,0.8309,55.77,11.99,95.92,13.85,1824.38,233.21,5.1131,9.8419,65.82,43.39,45.66,42.08,60.1,60.81,1752.55,11/30/2021 3:00,FALSE,1,6,3,6_11_13_15
14897,0.8248,55.95,12.18,97.4,11.1,1821.01,208.72,5.0821,9.932,66.02,43.39,46.29,42.06,61.5,61.1,1753.18,11/30/2021 4:00,FALSE,1,6,4,6_11_13_15
14898,0.8272,56.04,12.28,98.26,10.27,1839.57,205.26,5.0966,10,66.09,43.39,46.36,42.04,60.4,61.21,1750.77,11/30/2021 5:00,FALSE,2,6,5,6_11_13_15
14899,0.7273,56.7,14.16,113.26,13.24,1828.36,223.98,5.0956,10.07,66.31,43.72,46.1,42.17,60.4,61.24,1750.46,11/30/2021 6:00,FALSE,3,6,6,6_11_13_15
14900,0.78,59.97,14.05,112.36,14.86,1821.96,241.17,5.096,10.27,66.53,43.56,46.24,42.02,78.7,61.59,1752.45,11/30/2021 7:00,FALSE,1,6,7,6_11_13_15
14901,0.7273,64.48,15.56,124.46,11.14,1838.98,209.91,5.1215,10.29,66.52,43.82,48.73,42.11,70.6,61.22,1752.92,11/30/2021 8:00,FALSE,1,6,8,6_11_13_15
14902,0.707,63.69,15.73,125.85,18.01,1840.09,256.11,5.1029,10.23,66,43.74,52.01,42.01,67.5,60.45,1749.64,11/30/2021 9:00,FALSE,0,6,9,6_11_13_15
14903,0.7281,63.13,15.1,120.77,16.74,1833.4,247.79,5.0996,10.03,65.68,43.76,54.76,42.11,65,59.93,1753,11/30/2021 10:00,FALSE,0,6,10,6_11_13_15
