,ESB Chiller Plant plantEfficiency,ESB_Chillers Demand,ESB_Chillers percentRefrigerationLoad,ESB_Chillers tonnage,Active_Chiller_Load_Percent Value,Primary_CHW_Flow Value,Building_Load Value,ESB_Chillers chillerEvapDifferentialPress,ESB_Chillers chillerCondDifferentialPress,ESB_Chillers chillerCondLeavingWaterTemp,ESB_Chillers chillerEvapEnteringWaterTemp,ESB_Chillers outdoorAirTemp,ESB_Chillers chillerEvapLeavingWaterTemp,ESB_Chillers chillerTotalKw,ESB_Chillers chillerCondEnteringWaterTemp,ESB_Chillers chillerEvapWaterFlow,time,anomaly,kmeans_labels,path_index,hour,pattern
14904,0.6298,65.9,18.61,148.87,16.57,1819.49,251.37,5.1038,10.01,66.06,44.3,57.5,42.27,69.1,60.19,1753.52,11/30/2021 11:00,FALSE,1,6,11,6_11_13_15
14905,0.5733,66.13,20.55,164.39,20.63,1828.18,281.13,5.1081,10.08,66.24,44.73,60.79,42.48,73.8,60.1,1751.4,11/30/2021 12:00,FALSE,1,11,12,6_11_13_15
14906,0.5298,70.48,25.1,200.79,26.64,1828.89,332.62,5.1067,10.1,66.88,46.66,63.42,43.94,131.6,60.23,1757.52,11/30/2021 13:00,FALSE,0,11,13,6_11_13_15
14907,0.6611,87.29,22.4,179.24,23.76,1834.38,302.61,5.1117,9.8501,65.02,44.52,64.1,42.07,96.4,57.31,1753.49,11/30/2021 14:00,FALSE,1,13,14,6_11_13_15
14908,0.5471,77.22,24.26,194.06,26.32,1820.7,335.79,5.1036,9.8168,65.46,44.8,63.9,42.14,86.2,58.09,1754.69,11/30/2021 15:00,FALSE,0,13,15,6_11_13_15
14909,0.5108,64.86,22.78,182.24,24.68,1832.65,327.77,5.1081,9.7229,65.36,45.09,62.31,42.6,74.6,57.73,1755.59,11/30/2021 16:00,FALSE,1,13,16,6_11_13_15
14910,0.4734,51.28,17.5,140.01,31.48,1836.96,371.44,5.1102,9.6022,65.26,46.07,60.31,44.16,104.9,57.64,1755.88,11/30/2021 17:00,FALSE,0,13,17,6_11_13_15
14911,0.5808,71.17,22.65,181.16,46.19,1838.21,459.33,5.0995,9.4885,65.02,44.51,58.62,42.03,124.1,56.87,1752.64,11/30/2021 18:00,FALSE,1,13,18,6_11_13_15
14912,0.6834,55.99,14.81,118.45,14.87,1825.21,234.92,5.1022,9.2084,64.16,43.67,56.42,42.05,63.4,56.02,1750.99,11/30/2021 19:00,FALSE,1,13,19,6_11_13_15
14913,0.7652,56.21,13.29,106.33,10.05,1838.75,208.71,5.0985,9.1191,64.04,43.48,55.44,42.03,59.4,56.02,1749.09,11/30/2021 20:00,FALSE,1,13,20,6_11_13_15
14914,0.7817,54.69,12.67,101.38,15.48,1849.34,233.82,5.0973,8.9744,63.97,43.44,54.07,42.05,60.3,56.14,1748.98,11/30/2021 21:00,FALSE,2,15,21,6_11_13_15
14915,0.9004,54.01,10.67,85.32,12.58,1828.91,212.56,5.0858,8.8032,63.82,43.24,51.89,42.07,56.8,56.08,1748.73,11/30/2021 22:00,FALSE,3,15,22,6_11_13_15
14916,0.7686,56.76,13.4,107.22,16.3,1837.56,239.88,5.0741,8.8445,64.16,43.54,49.05,42.07,60.5,56.61,1748.32,11/30/2021 23:00,FALSE,2,15,23,6_11_13_15
14917,0.7734,57.01,13.36,106.89,13.79,1856.21,223.21,5.1094,8.8257,64.07,43.5,48.54,42.04,59.5,56.42,1748.92,12/1/2021 0:00,FALSE,2,,0,6_11_13_15
14918,0.7975,55.63,12.74,101.92,10.4,1809.23,197.78,5.098,8.769,64.11,43.46,47.85,42.07,59,56.28,1750.51,12/1/2021 1:00,FALSE,1,,1,6_11_13_15
14919,0.7892,55.45,12.77,102.18,10.17,1836.03,209.72,5.0927,8.7348,63.96,43.46,46.94,42.07,58.8,56.17,1752.77,12/1/2021 2:00,FALSE,3,6,2,6_11_13_15
14920,0.8011,54.91,12.27,98.13,12.29,1852.51,218.78,5.0844,8.7348,63.94,43.41,46.38,42.07,58,56.26,1750.51,12/1/2021 3:00,FALSE,1,6,3,6_11_13_15
14921,0.8536,54.46,11.45,91.58,14.39,1838.02,232.28,5.1028,8.7181,64.04,43.32,46.48,42.07,59,56.3,1749.51,12/1/2021 4:00,FALSE,1,6,4,6_11_13_15
14922,0.7537,55.23,13.09,104.71,14.73,1830.23,239.67,5.089,8.7077,64.07,43.5,45.94,42.07,58.6,56.37,1747.7,12/1/2021 5:00,FALSE,2,6,5,6_11_13_15
14923,0.8291,55.63,11.88,95.02,10.18,1836.35,213.25,5.0893,8.7548,64.19,43.37,47.19,42.06,59.6,57,1747.28,12/1/2021 6:00,FALSE,3,6,6,6_11_13_15
14924,0.686,57.4,15.1,120.76,16.23,1846.69,240.14,5.1026,8.9446,64.68,43.81,49.49,42.15,83.7,58.11,1751.34,12/1/2021 7:00,FALSE,1,6,7,6_11_13_15
14925,0.7809,58.47,13.87,110.94,20.2,1845.44,277.24,5.1119,9.1774,65.24,43.52,53.78,42,64.6,59.31,1748.45,12/1/2021 8:00,FALSE,1,6,8,6_11_13_15
14926,0.7189,60.95,14.87,118.96,12.87,1842.87,220.18,5.1121,9.2814,65.52,43.78,55.91,42.14,62.2,59.79,1749.49,12/1/2021 9:00,FALSE,0,6,9,6_11_13_15
14927,0.6682,62.64,16.51,132.08,15.63,1825.68,240.56,5.0818,9.379,65.78,43.98,58.28,42.18,64.4,60.07,1752.17,12/1/2021 10:00,FALSE,0,6,10,6_11_13_15
14928,0.614,63.49,18.54,148.32,15.48,1849.67,242.91,5.0823,9.4451,66.11,44.41,60.25,42.38,69.3,60.22,1753.85,12/1/2021 11:00,FALSE,1,6,11,6_11_13_15
14929,0.5688,72.54,22.45,179.58,19.44,1828.74,261.41,5.0973,9.5226,66.06,44.25,61.76,41.79,93,59.98,1752.45,12/1/2021 12:00,FALSE,1,11,12,6_11_13_15
14930,0.5771,75.47,23.28,186.22,22.61,1827.08,320.26,5.0962,9.6648,66.44,44.71,64.12,42.16,79.2,60.16,1753.71,12/1/2021 13:00,FALSE,0,11,13,6_11_13_15
14931,0.5521,75.6,24.49,195.94,24.25,1838.95,357.02,5.0922,9.7807,66.33,44.78,65.58,42.1,80.2,59.84,1753.73,12/1/2021 14:00,FALSE,1,13,14,6_11_13_15
14932,0.5515,73.84,23.96,191.65,23.48,1836.83,308.36,5.0894,9.8003,66.05,44.76,64.92,42.13,76.2,59.46,1754.44,12/1/2021 15:00,FALSE,0,13,15,6_11_13_15
14933,0.5713,70.51,22.27,178.17,24.25,1832.8,330.85,5.1079,9.7287,65.55,44.41,62.35,41.97,74.4,58.63,1752.52,12/1/2021 16:00,FALSE,1,13,16,6_11_13_15
14934,0.6199,67.39,19.51,156.05,21.04,1834.86,311.19,5.0989,9.5997,65.11,44.17,57.93,42.03,70.3,58.03,1748.99,12/1/2021 17:00,FALSE,0,13,17,6_11_13_15
14935,0.7216,63.22,15.8,126.41,17.02,1827.07,252.22,5.106,9.418,64.54,43.81,57.09,42.08,64.8,57.15,1752.86,12/1/2021 18:00,FALSE,1,13,18,6_11_13_15
14936,0.6657,62.29,17.1,136.81,17.49,1829.14,254.15,5.1106,9.2672,64.58,43.85,57.79,41.97,65.7,57.17,1751.97,12/1/2021 19:00,FALSE,1,13,19,6_11_13_15
14937,0.647,57.48,16.39,131.1,17.95,1841.19,254.5,5.0934,9.1323,64.44,43.89,58.22,42.09,61.4,56.91,1749.84,12/1/2021 20:00,FALSE,1,13,20,6_11_13_15
14938,0.7104,59.21,15.21,121.66,16.73,1841.33,241.05,5.0928,8.9252,64.33,43.7,58.15,42.04,61.6,56.66,1751.78,12/1/2021 21:00,FALSE,2,15,21,6_11_13_15
14939,0.6878,59.78,15.77,126.12,17.19,1828.46,267.01,5.0943,8.7671,64.29,43.79,57.42,42.06,62.6,56.73,1750.18,12/1/2021 22:00,FALSE,3,15,22,6_11_13_15
14940,0.6836,57.9,15.24,121.9,13.51,1821.86,228.28,5.0843,8.7457,64.24,43.66,56.56,41.99,60.2,56.73,1751.09,12/1/2021 23:00,FALSE,2,15,23,6_11_13_15
14941,0.7278,58.02,14.3,114.39,13.7,1831.1,221.36,5.0986,8.7666,64.33,43.61,56.07,42.04,62.3,56.91,1747.43,12/2/2021 0:00,FALSE,2,,0,6_11_13_15
14942,0.7722,56.76,13.42,107.34,12.05,1823.52,219.53,5.089,8.7733,64.33,43.5,56.21,42.03,60.7,57.08,1748.57,12/2/2021 1:00,FALSE,1,,1,6_11_13_15
14943,0.7699,59.58,14.11,112.87,17.14,1828.4,247.66,5.0874,8.8887,64.56,43.61,56.21,42.06,62.8,57.88,1749.36,12/2/2021 2:00,FALSE,3,6,2,6_11_13_15
14944,0.8024,58.95,13.05,104.42,13.76,1824.95,230.89,5.1044,8.9419,64.46,43.5,55.85,42.06,60.4,57.82,1750.51,12/2/2021 3:00,FALSE,1,6,3,6_11_13_15
14945,0.8087,58.15,13.54,108.28,16.06,1817.55,266.17,5.1115,8.9219,64.54,43.57,55.38,42.09,62.8,57.84,1749.95,12/2/2021 4:00,FALSE,1,6,4,6_11_13_15
14946,0.8218,57.13,12.52,100.18,12.87,1845.19,215.58,5.096,8.8688,64.36,43.44,54.33,42.06,60.2,57.48,1748.13,12/2/2021 5:00,FALSE,2,6,5,6_11_13_15
14947,0.7357,58.38,14.09,112.74,9.9516,1820.97,198.55,5.0857,8.8407,64.54,43.62,53.98,42.07,62.3,57.65,1749.5,12/2/2021 6:00,FALSE,3,6,6,6_11_13_15
14948,0.7637,58.42,13.92,111.4,12.25,1836.38,216,5.0908,8.957,64.58,43.63,54.09,42.1,62.5,57.75,1749,12/2/2021 7:00,FALSE,1,6,7,6_11_13_15
14949,0.7641,57.97,14.12,112.97,10.24,1837.26,199.72,5.0957,8.9956,64.71,43.71,54.98,42.16,63.4,58.11,1750.3,12/2/2021 8:00,FALSE,1,6,8,6_11_13_15
14950,0.6149,63.1,18.42,147.38,13.8,1838.39,230.2,5.1077,9.1419,65.67,44.3,57.68,42.28,86.3,59.59,1750.43,12/2/2021 9:00,FALSE,0,6,9,6_11_13_15
14951,0.5735,73.51,23.19,185.49,22.28,1832,318.08,5.0846,9.4463,66.61,44.49,62.1,41.96,98.5,60.43,1754.45,12/2/2021 10:00,FALSE,0,6,10,6_11_13_15
14952,0.5158,78.77,26.95,215.6,25.97,1818.77,332.8,5.0972,9.5886,66.81,45.16,66,42.2,84.7,60.3,1748.79,12/2/2021 11:00,FALSE,1,6,11,6_11_13_15
14953,0.5137,81.91,28.39,227.16,26.22,1833.43,315.29,5.0979,9.839,67.17,45.27,68.48,42.16,88.3,60.7,1754.23,12/2/2021 12:00,FALSE,1,11,12,6_11_13_15
14954,0.5014,84.22,29.87,238.94,28.73,1853.77,374.49,5.0947,10.11,67.18,45.45,71.01,42.19,91.6,60.43,1755.48,12/2/2021 13:00,FALSE,0,11,13,6_11_13_15
14955,0.4852,87.96,32.16,257.27,32.81,1836.86,376.83,5.1042,10.34,67.09,45.83,71.7,42.31,120.2,60.1,1754.9,12/2/2021 14:00,FALSE,1,,14,6_11_13_15
14956,0.5307,107.6,35.77,286.2,38.33,1835.88,429.01,5.1102,10.46,67.9,48.05,72.11,44.16,179.2,60.04,1760.68,12/2/2021 15:00,TRUE,,,15,6_11_13_15
14957,0.5317,95.68,31.39,251.1,34.87,1827.89,413.59,5.1103,10.06,65.54,45.63,70.75,42.21,102.9,57.05,1758.07,12/2/2021 16:00,FALSE,1,,16,6_11_13_15
14958,0.4931,78.25,28.93,231.47,29.99,1834.58,335.98,5.0989,9.767,65.22,45.41,69.02,42.25,84.6,56.64,1756.9,12/2/2021 17:00,FALSE,0,,17,6_11_13_15
14959,0.4977,69.35,25.86,206.87,29.44,1838.07,358.96,5.0962,9.6948,65.2,45.22,67.25,42.4,85.5,56.81,1754.41,12/2/2021 18:00,FALSE,1,,18,6_11_13_15
14960,0.5167,57.76,20.47,179.14,31.76,1832.7,376.56,5.1008,9.6783,65.34,46.33,66.37,44.13,108,57.25,1757.23,12/2/2021 19:00,FALSE,1,,19,6_11_13_15
14961,0.6601,97.11,26.13,209.05,49.09,1840.13,472.56,5.1046,9.7861,65.68,44.78,65.18,41.91,138.5,57.77,1753.76,12/2/2021 20:00,FALSE,1,,20,6_11_13_15
14962,0.669,75.38,20.14,161.1,14.48,1837.98,230.59,5.1081,9.6148,64.76,44.33,63.94,42.12,89.4,56.94,1753.53,12/2/2021 21:00,FALSE,2,15,21,6_11_13_15
14963,0.6135,63.82,19.02,152.19,18.66,1829.33,289.87,5.0997,9.4193,64.63,44.22,62.9,42.13,87.7,56.85,1751.11,12/2/2021 22:00,FALSE,3,15,22,6_11_13_15
14964,0.6382,63.36,18.2,145.59,23.86,1820.72,321.43,5.091,9.2973,64.5,44.06,61.81,42.06,68.3,56.88,1748.17,12/2/2021 23:00,FALSE,2,15,23,6_11_13_15
14965,0.6791,63.12,16.91,135.25,16.26,1832.38,240.37,5.0817,9.2277,64.44,43.89,60.78,42.03,66.4,56.77,1749.88,12/3/2021 0:00,FALSE,2,,0,6_11_13_15
14966,0.6565,59.83,16.5,132.04,17.2,1832.05,245.64,5.0785,9.1491,64.33,43.93,59.41,42.12,63.7,56.64,1750.16,12/3/2021 1:00,FALSE,1,,1,6_11_13_15
14967,0.6951,57.23,14.84,118.73,15.28,1823.57,263.2,5.0971,9.0664,64.24,43.62,57.06,41.99,74.4,56.62,1749.12,12/3/2021 2:00,FALSE,3,6,2,6_11_13_15
14968,0.7563,54.68,13.19,105.51,10.54,1830.73,204.76,5.0914,9.0008,64.14,43.47,55.36,42.02,59.1,56.63,1748.18,12/3/2021 3:00,FALSE,1,6,3,6_11_13_15
14969,0.7786,54.88,12.64,101.16,10.08,1830.62,197.68,5.0915,8.9585,64.07,43.41,54.61,42.03,58.1,56.66,1752.6,12/3/2021 4:00,FALSE,1,6,4,6_11_13_15
14970,0.8397,53.03,11.37,90.97,12.73,1835.42,224.24,5.0969,8.871,63.98,43.26,52.89,42.01,57.6,56.62,1749.79,12/3/2021 5:00,FALSE,2,6,5,6_11_13_15
14971,0.6848,59.89,15.58,124.68,11.7,1823.15,211.24,5.1047,9.031,65.02,43.75,51.54,42.03,64.2,58.68,1746.59,12/3/2021 6:00,FALSE,3,6,6,6_11_13_15
14972,0.7779,58.52,13.37,106.93,16.7,1841.69,250.73,5.0901,9.3137,65.02,43.45,53.41,41.99,63,58.96,1750.86,12/3/2021 7:00,FALSE,1,6,7,6_11_13_15
14973,0.6639,63.18,16.77,134.17,14.92,1823.72,232.08,5.0891,9.443,65.84,44.01,56.23,42.18,66,60.18,1750.74,12/3/2021 8:00,FALSE,1,6,8,6_11_13_15
14974,0.58,70.11,21.63,173.03,19.18,1835.46,261.07,5.0915,9.7173,66.72,44.58,61.07,42.21,79.7,60.8,1755.48,12/3/2021 9:00,FALSE,0,6,9,6_11_13_15
14975,0.5603,80.03,26.03,208.22,26.02,1834.26,334.58,5.1071,9.9651,67.35,45.04,65.19,42.2,88.3,61.19,1756.1,12/3/2021 10:00,FALSE,0,6,10,6_11_13_15
14976,0.5285,85.98,29.84,238.73,29.64,1824.37,366.38,5.108,10.33,67.51,45.43,68.58,42.16,91.9,61.06,1754.13,12/3/2021 11:00,FALSE,1,6,11,6_11_13_15
14977,0.5207,89.9,32.28,258.25,29.5,1835.45,372.77,5.0915,10.52,67.59,45.91,71.88,42.39,108.8,60.91,1756.55,12/3/2021 12:00,FALSE,1,11,12,6_11_13_15
14978,0.529,92.89,33.43,267.41,22.87,1825.15,317.64,5.1007,10.72,67.34,45.62,73.23,41.97,119.4,60.54,1757.54,12/3/2021 13:00,FALSE,0,11,13,6_11_13_15
14979,0.5165,90.14,33.28,266.24,26.55,1850.3,327.75,5.0878,10.93,67.46,45.66,74.21,42.02,107.1,60.63,1756.86,12/3/2021 14:00,FALSE,1,13,14,6_11_13_15
14980,0.4988,83.16,32.28,258.22,26.22,1836.94,332.61,5.0776,10.97,66.99,45.53,73.42,42,103.3,59.98,1752.73,12/3/2021 15:00,FALSE,0,13,15,6_11_13_15
14981,0.5097,86.52,32,255.96,35.09,1834.4,425.46,5.1098,10.91,66.41,45.45,71.51,41.94,104.7,59.11,1753.54,12/3/2021 16:00,FALSE,1,13,16,6_11_13_15
14982,0.4948,82.15,31.47,251.75,26.73,1827.6,362.79,5.1024,10.85,66.58,45.44,69.45,41.99,106.3,59.26,1751.04,12/3/2021 17:00,FALSE,0,13,17,6_11_13_15
14983,0.5285,71.78,26.75,213.98,29.64,1826.48,374.78,5.1046,10.98,66.36,45.01,67.47,42.08,93.1,59.7,1753.46,12/3/2021 18:00,FALSE,1,13,18,6_11_13_15
14984,0.5508,78.82,27,216,34.28,1841.81,398.62,5.0947,10.8,66.16,45,66.41,42.04,93.1,59.12,1752.18,12/3/2021 19:00,FALSE,1,13,19,6_11_13_15
14985,0.526,75.65,27.27,218.13,25.96,1823.5,346.44,5.0868,10.72,66.17,44.98,65.86,41.99,92.7,59.29,1752.64,12/3/2021 20:00,FALSE,1,13,20,6_11_13_15
14986,0.6282,73.19,22.11,193.32,21.37,1827.44,307.17,5.0906,10.89,66.83,46.53,65.14,44.14,134,60.24,1757.64,12/3/2021 21:00,TRUE,1,,21,6_11_13_15
14987,0.5964,72.23,23.48,187.83,21.51,1841.89,307.37,5.1094,10.76,65.81,45.06,64.23,42.49,81.5,58.88,1754.14,12/3/2021 22:00,FALSE,3,,22,6_11_13_15
14988,0.558,75.87,26.08,208.61,30.54,1849.12,351.63,5.0954,10.65,66.13,45.13,63.29,42.27,87.3,59.2,1754.45,12/3/2021 23:00,FALSE,2,,23,6_11_13_15
14989,0.5273,68.08,24.86,198.85,23.54,1849.45,296.01,5.0998,10.63,66.81,46.59,62.24,43.89,127.6,59.89,1754.61,12/4/2021 0:00,FALSE,2,,0,6_11_13_15
14990,0.5995,67.21,22.58,180.66,22.34,1838.48,283.39,5.0868,10.45,65.61,44.94,61.68,42.47,83.5,58.46,1749.96,12/4/2021 1:00,FALSE,1,,1,6_11_13_15
14991,0.5492,66.21,23.12,202.28,28.36,1847.03,348.12,5.0935,10.37,66.43,46.58,60.71,44.08,124.2,59.18,1759.53,12/4/2021 2:00,TRUE,2,5,2,6_11_13_15
14992,0.5889,66.87,23.03,184.27,24.04,1845.11,320.62,5.0885,10.32,65.66,45.14,60.71,42.62,78.8,58.47,1752.31,12/4/2021 3:00,TRUE,5,5,3,6_11_13_15
14993,0.6203,65.94,21.59,172.69,28.34,1833.21,344.62,5.0796,10.25,65.41,44.56,60.37,42.2,78.7,58.4,1752.66,12/4/2021 4:00,TRUE,6,,4,6_11_13_15
14994,1.1499,53.75,17.95,143.64,27.57,1841.58,343.58,5.064,10.14,65.25,45.53,59.93,43.56,77,58.05,1755.51,12/4/2021 5:00,FALSE,2,,5,6_11_13_15
14995,0.6249,105.49,31.14,249.14,33.67,1819.55,367.13,5.0973,10.2,66.97,46.03,59.65,42.62,142.1,59.39,1755.73,12/4/2021 6:00,FALSE,3,,6,6_11_13_15
14996,0.6386,85.28,24.89,199.14,24.21,1838.18,332.7,5.0941,10.17,65.66,44.87,59.87,42.14,92.3,58.23,1753.13,12/4/2021 7:00,FALSE,1,,7,6_11_13_15
14997,0.5525,73.96,26.15,209.24,26.26,1834.11,337.3,5.0788,10.12,65.75,45.32,59.12,42.46,79.3,58.4,1753.18,12/4/2021 8:00,FALSE,1,,8,6_11_13_15
14998,0.5459,78.9,27.8,222.4,26.1,1837.77,330.47,5.0991,10.24,66.49,45.48,59.72,42.43,90.9,59.46,1750.56,12/4/2021 9:00,FALSE,0,,9,6_11_13_15
14999,0.5614,81.66,27.74,221.95,28.84,1843.84,365.98,5.1051,10.34,66.28,45.29,60.64,42.26,88.6,59.34,1754.01,12/4/2021 10:00,FALSE,0,,10,6_11_13_15
15000,0.5566,73.49,25.69,205.53,27.27,1837.46,326.46,5.0926,10.31,65.96,45,61.44,42.18,84.6,58.93,1754.12,12/4/2021 11:00,FALSE,1,,11,6_11_13_15
15001,0.5707,74.14,24.66,197.25,19.82,1838.62,275.18,5.1074,10.32,65.99,44.86,61.47,42.16,85.4,59.22,1751.84,12/4/2021 12:00,FALSE,1,11,12,6_11_13_15
15002,0.5095,73.81,27.42,219.37,25.24,1838.42,333.59,5.0778,10.36,66.12,45.1,60.97,42.09,82.3,59.05,1753.13,12/4/2021 13:00,FALSE,0,11,13,6_11_13_15
15003,0.5226,64.2,24.05,192.39,19.82,1839.66,277.74,5.0844,10.23,65.58,44.71,61.12,42.08,72.1,58.57,1753.29,12/4/2021 14:00,FALSE,1,13,14,6_11_13_15
15004,0.5831,64.47,21.2,169.61,16.53,1822.89,247.34,5.0784,10.02,65.03,44.45,60.65,42.13,77.8,57.4,1753.07,12/4/2021 15:00,FALSE,0,13,15,6_11_13_15
15005,0.7762,57.69,17.5,140.01,0,1825.9,127.57,5.1021,9.7529,65.28,45.87,59.98,43.99,106.1,57.04,1754.58,12/4/2021 16:00,TRUE,,,16,6_11_13_15
15006,0.5959,60.83,18.96,151.69,18.76,1828.3,259.47,5.0883,9.6258,64.49,44.19,59.18,42.12,77.6,56.71,1753.52,12/4/2021 17:00,FALSE,0,,17,6_11_13_15
15007,0.6337,59.76,17.21,137.68,18.75,1828.22,256.33,5.0753,9.4978,64.41,43.97,59.05,42.09,72.7,56.44,1751.07,12/4/2021 18:00,FALSE,1,,18,6_11_13_15
15008,0.6801,59.27,15.75,125.98,11.34,1829.86,208.76,5.0828,9.3424,64.25,43.82,58.66,42.09,62.6,56.56,1749.23,12/4/2021 19:00,FALSE,1,,19,6_11_13_15
15009,0.7004,59.02,14.96,119.68,13.02,1840.75,219.64,5.0892,9.2561,64.24,43.69,57.91,42.04,62.4,56.65,1749.52,12/4/2021 20:00,FALSE,1,,20,6_11_13_15
15010,0.7337,59.11,14.55,116.38,14.81,1841.51,235.07,5.083,9.0611,64.25,43.75,57.08,42.15,62,56.68,1751.57,12/4/2021 21:00,FALSE,2,15,21,6_11_13_15
15011,0.8514,55.81,11.58,92.67,15.95,1824.93,235.28,5.0764,8.9274,64.1,43.33,56.19,42.06,61,56.71,1748.75,12/4/2021 22:00,FALSE,3,15,22,6_11_13_15
15012,0.7081,54.18,13.92,111.35,11.79,1817.51,214.61,5.0795,8.9091,64.23,43.61,54.77,42.09,78.9,56.95,1750.8,12/4/2021 23:00,FALSE,2,15,23,6_11_13_15
15013,0.7911,54.6,12.24,97.91,10.08,1841.53,202.51,5.0938,8.9464,64.27,43.44,54.31,42.1,58.1,57.12,1749.47,12/5/2021 0:00,FALSE,2,,0,6_11_13_15
15014,0.7837,53.59,12.35,98.82,12.95,1827.29,217.8,5.0867,8.89,64.08,43.38,53.67,42.02,57.6,56.96,1750.02,12/5/2021 1:00,FALSE,1,,1,6_11_13_15
15015,0.8026,53.63,12.04,96.3,13.48,1830.78,219.22,5.0895,8.8362,64.16,43.34,53.46,42.02,58.2,57.04,1747.52,12/5/2021 2:00,FALSE,3,6,2,6_11_13_15
15016,0.768,54.46,12.5,99.96,12.13,1840.51,224.18,5.0736,8.8442,64.11,43.43,53.81,42.05,57.1,56.92,1750.29,12/5/2021 3:00,FALSE,1,6,3,6_11_13_15
15017,0.7711,53.47,12.39,99.15,11.1,1810.87,201.86,5.072,8.7757,64.09,43.41,53.24,42.05,57.4,56.84,1752.26,12/5/2021 4:00,FALSE,1,6,4,6_11_13_15
15018,0.8325,53.02,11.52,92.12,10.93,1838.81,205.7,5.0783,8.7543,64.14,43.31,52.78,42.05,57.4,57.18,1750.32,12/5/2021 5:00,FALSE,2,6,5,6_11_13_15
15019,0.7326,55.93,13.58,108.62,11.59,1843.66,207.65,5.0833,8.9017,64.62,43.48,52.52,41.99,60,58.16,1747.89,12/5/2021 6:00,FALSE,3,6,6,6_11_13_15
15020,0.7272,58.45,14.35,114.82,15.27,1845.95,251.14,5.0886,9.1317,65.07,43.64,53.29,42.07,61.2,59.04,1751.83,12/5/2021 7:00,FALSE,1,6,7,6_11_13_15
15021,0.7643,60.29,13.96,111.72,13.39,1846.34,222.37,5.0906,9.3348,65.67,43.67,54.11,42.14,62.5,60.14,1751.87,12/5/2021 8:00,FALSE,1,6,8,6_11_13_15
15022,0.6252,72.75,21.26,170.07,16.46,1837.38,257.84,5.0912,9.565,66.81,44.48,57.76,42.15,110.1,61.1,1752.3,12/5/2021 9:00,FALSE,0,6,9,6_11_13_15
15023,0.5557,82.95,27.7,221.63,24.45,1824.56,298.92,5.0995,9.8652,67.27,45.27,62.47,42.24,85.6,60.98,1751.09,12/5/2021 10:00,FALSE,0,6,10,6_11_13_15
15024,0.5494,86.76,29.82,238.55,30.39,1841.22,366.81,5.0862,10.12,67.52,45.52,64.22,42.26,89.2,61.12,1752.74,12/5/2021 11:00,FALSE,1,6,11,6_11_13_15
15025,0.559,89.02,30.56,244.45,29.57,1818.1,366.64,5.0964,10.45,67.82,45.53,64.73,42.19,92.2,61.5,1753.32,12/5/2021 12:00,FALSE,1,11,12,6_11_13_15
15026,0.5713,95.08,32.75,262.03,31.57,1840.91,391.64,5.0778,11.01,69.13,46.17,67.01,42.59,114.3,62.88,1755.6,12/5/2021 13:00,FALSE,0,11,13,6_11_13_15
15027,0.5924,106.54,34.56,276.45,38.36,1823.37,426.93,5.0918,11.69,70.22,46.04,67.57,42.26,112.7,63.95,1756.01,12/5/2021 14:00,FALSE,1,13,14,6_11_13_15
15028,0.5928,107.65,34.86,278.87,37.26,1834.21,421.67,5.0918,12.26,70.52,45.99,67.63,42.18,114.8,64.19,1757.34,12/5/2021 15:00,FALSE,0,13,15,6_11_13_15
15029,0.5888,115.34,36.78,294.24,40.21,1837.83,453.27,5.1015,12.69,71.14,46.14,66.53,42.12,118.3,64.61,1756.26,12/5/2021 16:00,FALSE,1,13,16,6_11_13_15
15030,0.5854,112.15,36.2,289.61,33.38,1833.37,399.12,5.0981,13.02,71.13,46.23,65.93,42.27,116.9,64.59,1758.44,12/5/2021 17:00,FALSE,0,13,17,6_11_13_15
15031,0.5968,106.61,34.43,275.44,37.32,1824.65,426.94,5.0822,13.27,70.58,45.98,66.53,42.22,116.4,64.39,1757.09,12/5/2021 18:00,FALSE,1,13,18,6_11_13_15
15032,0.5838,103.52,34.43,275.43,28.81,1824.93,338.72,5.0847,13.5,70.52,45.87,67.01,42.1,114.2,64.34,1754.31,12/5/2021 19:00,FALSE,1,13,19,6_11_13_15
15033,0.5984,105.92,33.55,268.4,37.67,1845.48,432.45,5.0853,13.7,70.65,45.94,67.33,42.28,111.1,64.44,1756.52,12/5/2021 20:00,FALSE,1,13,20,6_11_13_15
15034,0.595,95.13,31.77,254.13,36.58,1835.92,417.28,5.0829,14.25,69.59,45.58,66.78,42.1,109.2,63.65,1752.31,12/5/2021 21:00,FALSE,2,15,21,6_11_13_15
15035,0.6238,96.28,30.31,242.49,33.97,1832.47,402.3,5.0768,14.41,69.4,45.5,67.38,42.17,103,63.47,1752.25,12/5/2021 22:00,FALSE,3,15,22,6_11_13_15
15036,0.5918,98.63,32.54,260.35,35.12,1840.47,399.16,5.084,14.34,69.39,45.64,67.61,42.07,105.4,63.33,1752.99,12/5/2021 23:00,FALSE,2,15,23,6_11_13_15
15037,0.598,98.25,32,255.99,35.49,1838.12,412.71,5.0847,14.26,69.21,45.61,67.21,42.11,113.5,63.32,1753.56,12/6/2021 0:00,FALSE,2,,0,
15038,0.6137,100.68,31.71,253.65,36.88,1839.32,433.48,5.0846,14.27,69.94,45.76,67.13,42.29,121.5,63.86,1752.38,12/6/2021 1:00,TRUE,0,,1,
15039,0.5872,110.39,35.72,285.76,35.88,1838.69,409.63,5.0972,14.39,70.53,46.18,67.07,42.29,113.2,64.06,1759.64,12/6/2021 2:00,TRUE,2,5,2,
15040,0.5965,104.02,33.67,269.35,32.88,1832.64,370.44,5.0807,14.36,70.19,45.97,66.73,42.29,107.7,63.91,1756.63,12/6/2021 3:00,TRUE,5,5,3,
15041,0.6002,104.06,33.62,268.92,36.37,1827.26,415.67,5.0968,14.28,69.96,45.97,66.02,42.29,108.5,63.83,1754.78,12/6/2021 4:00,TRUE,6,,4,
15042,0.5738,99.35,33.15,265.22,34.67,1825.31,400.66,5.0863,14.15,69.42,45.84,62.95,42.21,107.8,63.05,1753.48,12/6/2021 5:00,TRUE,2,,5,
15043,0.5048,72.53,27.73,221.83,27.57,1831.13,337.1,5.0816,12.54,65.7,45.02,57.02,41.99,78,58.05,1755.4,12/6/2021 6:00,TRUE,3,,6,
15044,0.5246,57.2,20.59,164.7,21.73,1843.28,291.79,5.0844,11.23,64.38,44.24,53.01,41.99,61.3,55.63,1751.66,12/6/2021 7:00,TRUE,1,,7,
15045,0.9624,48.11,13.59,108.69,16.98,1839.43,254.18,5.0887,10.87,65.42,45.24,51.9,43.78,112.5,57.58,1755.37,12/6/2021 8:00,TRUE,2,,8,
15046,0.8452,56.86,11.85,94.81,11.37,1835.54,207.72,5.0806,10.63,64.03,43.38,47.75,42.08,64.1,56.12,1750.65,12/6/2021 9:00,TRUE,0,,9,
15047,0.655,51.92,14.42,115.34,15.37,1840.5,241.01,5.0771,10.3,64.25,43.61,48.57,42.03,72.1,56.76,1749.15,12/6/2021 10:00,FALSE,0,,10,
15048,0.766,52.16,12.05,96.4,12.34,1831.08,222.01,5.0707,10.18,64.11,43.46,48.38,42.14,54.2,56.74,1748.96,12/6/2021 11:00,FALSE,1,,11,
15049,0.7069,51.52,13.33,106.67,12.24,1839.87,211.33,5.0734,9.9697,64.22,43.57,47.17,42.11,73.1,56.66,1747.57,12/6/2021 12:00,FALSE,1,11,12,
15050,0.8506,50.93,12.96,103.71,13.22,1825.17,227.83,5.0923,9.8395,64.24,43.53,47.78,42.11,79.5,56.91,1750.11,12/6/2021 13:00,FALSE,0,11,13,
15051,0.7517,52.56,12.85,102.77,11.62,1838.37,223.42,5.0808,9.5471,64.11,43.45,47.36,42.04,86.9,56.65,1751.09,12/6/2021 14:00,FALSE,1,13,14,
15052,0.7206,51.93,12.89,103.13,19.04,1829.27,264.47,5.0861,9.3445,64.13,43.28,46,41.87,63.2,56.68,1754.53,12/6/2021 15:00,FALSE,0,13,15,
15053,0.8955,41.02,8.8272,70.62,10.97,1832.15,212.54,5.074,9.2454,65.08,45.23,43.58,44.26,45.4,57.42,1754.03,12/6/2021 16:00,TRUE,,,16,
15054,0.8496,45.88,10.51,84.06,7.3159,1836.3,185.48,5.0874,9.3932,66.18,46.16,41.35,45.01,59.2,59.08,1754.4,12/6/2021 17:00,TRUE,,,17,
15055,1.2179,44.49,7.0977,56.78,9.8435,1821.77,212,5.0839,9.1851,65.53,45.93,39.81,45.15,49.9,57.36,1754.8,12/6/2021 18:00,TRUE,,,18,
15056,0.8901,46.56,9.6011,76.81,7.4562,1836.59,179.98,5.0873,9.0888,65.8,46.2,38.93,45.15,53.3,57.93,1756.1,12/6/2021 19:00,TRUE,,,19,
15057,0.9128,45.88,9.1698,73.36,6.992,1819.49,170.55,5.0839,9.0405,65.58,46.11,39,45.1,52.7,57.8,1754.58,12/6/2021 20:00,TRUE,,,20,
15058,0.8337,48.15,10.42,83.35,10.8,1829.43,185.28,5.0678,9.0323,66.06,46.29,37.91,45.15,53.6,58.76,1755.67,12/6/2021 21:00,FALSE,1,,21,
15059,1.015,46.42,9.0495,72.4,6.7516,1823.21,173.96,5.0654,8.8586,65.86,46.14,36.97,45.15,50.3,58.06,1753.37,12/6/2021 22:00,FALSE,4,17,22,
15060,0.925,47.33,9.7731,78.19,11.16,1820.32,201.66,5.0729,8.9895,66.25,46.22,36.12,45.15,51.1,59.27,1752.65,12/6/2021 23:00,FALSE,1,17,23,
15061,1.0009,45.92,8.7484,69.99,8.9145,1828.98,188.35,5.0746,8.7035,65.56,46.11,35.56,45.15,48.8,57.54,1756.2,12/7/2021 0:00,FALSE,0,1,0,
15062,0.9115,47.33,9.4258,75.41,11.16,1825.66,203.01,5.0708,8.7753,65.89,46.18,35.02,45.15,52.6,57.96,1753.8,12/7/2021 1:00,FALSE,1,1,1,
15063,0.9287,46.47,9.3187,74.55,10.1,1830.34,201.14,5.079,8.6888,65.62,46.17,34.35,45.15,53,57.85,1756.59,12/7/2021 2:00,FALSE,4,7,2,
15064,0.9547,46.57,8.8978,71.18,8.6603,1828.56,193.85,5.0754,8.7901,65.85,46.13,34.22,45.15,52.9,58.38,1753.72,12/7/2021 3:00,FALSE,3,7,3,
15065,0.8118,46.48,10.53,84.27,8.7281,1833.35,191.57,5.079,8.7701,65.7,46.18,33.9,45.03,51.3,57.39,1756.09,12/7/2021 4:00,FALSE,2,7,4,
15066,0.8234,45.26,10.19,81.51,12.19,1834.84,201.01,5.0812,8.722,65.85,46.49,33.56,45.38,52.6,57.72,1755.6,12/7/2021 5:00,FALSE,0,7,5,
15067,0.8013,46.73,10.7,85.57,11,1837.32,205.02,5.0838,8.8579,65.86,46.03,33.4,44.86,63,58.43,1753.31,12/7/2021 6:00,FALSE,1,7,6,
15068,0.7339,46.52,11.45,91.56,11.19,1836.59,210.87,5.0903,8.9234,66.03,46.27,33.19,45.02,49.2,58.39,1757.67,12/7/2021 7:00,FALSE,2,7,7,
15069,0.7198,45.82,11.43,91.47,10.08,1834.34,201.02,5.0939,8.8455,65.77,46.27,34.35,45.02,48.5,57.64,1755.31,12/7/2021 8:00,FALSE,2,,8,
15070,0.8801,45.12,9.3721,74.98,11.04,1830.49,208.31,5.0972,8.7862,65.92,46.19,36.7,45.17,49.5,58.48,1753.44,12/7/2021 9:00,FALSE,3,,9,
15071,0.8824,44.23,9.1636,73.31,8.5208,1838.21,186.14,5.0835,8.6366,65.62,46.15,39.52,45.14,46.4,57.6,1753.93,12/7/2021 10:00,FALSE,0,,10,
15072,0.8161,46.44,10.31,82.45,9.9686,1840.17,208.38,5.0889,8.6531,66.11,46.23,41.6,45.1,48.7,58.77,1754.39,12/7/2021 11:00,FALSE,1,,11,
15073,0.7309,47.54,11.63,93.02,11.54,1831.95,206.25,5.0971,8.7093,66.27,46.38,42.83,45.11,52.1,59.24,1758.15,12/7/2021 12:00,FALSE,1,11,12,
15074,0.715,51.78,13.33,106.63,12.78,1829.12,219.53,5.1004,8.5289,66.1,46.69,43.94,45.23,93.2,57.53,1754.03,12/7/2021 13:00,FALSE,0,11,13,
15075,0.6658,52.13,13.79,110.34,14.43,1840.97,238.67,5.0927,8.4266,65.54,45.98,44.19,44.47,58.5,57.32,1756.13,12/7/2021 14:00,TRUE,,,14,
15076,0.7557,50.83,12.52,100.16,9.9005,1833,204.33,5.0949,8.5247,66.3,46.36,44.08,44.99,60.3,59.15,1756.65,12/7/2021 15:00,TRUE,,,15,
15077,0.6939,54.13,14.18,113.42,12.32,1832.34,230.82,5.0928,8.6189,66.13,46.28,43.94,44.73,91.3,58.85,1756.82,12/7/2021 16:00,TRUE,,,16,
15078,0.7085,46.94,11.96,95.71,12.46,1833.51,227.99,5.0979,8.3791,65.99,46.86,43.34,45.55,48.6,56.93,1755.89,12/7/2021 17:00,TRUE,,,17,
15079,0.5993,44.25,12.67,101.36,13.04,1839.08,222.31,5.0939,8.2532,66.9,47.86,43.03,46.49,104.9,58.54,1758.51,12/7/2021 18:00,TRUE,,,18,
15080,0.749,45.81,11.01,88.09,12.65,1827.39,213.1,5.0878,8.209,65.4,46.4,42.39,45.2,54,55.88,1758.59,12/7/2021 19:00,TRUE,,,19,
15081,0.7043,49.39,12.72,101.76,11.11,1826.41,203.49,5.0804,8.4103,66.27,46.41,41.85,45.02,65.7,58.69,1757.05,12/7/2021 20:00,TRUE,,,20,
15082,0.7071,46.54,11.85,94.83,10.25,1820.71,205.35,5.0894,8.2151,65.34,46.37,41.18,45.07,47.7,56.37,1756.31,12/7/2021 21:00,FALSE,1,,21,
15083,0.7772,48.45,11.25,89.96,9.8412,1828.7,198.13,5.0739,8.3171,66.09,46.31,40.87,45.07,52.8,58.75,1753.69,12/7/2021 22:00,FALSE,4,17,22,
15084,0.754,47.22,11.29,90.35,10.91,1832.58,210.6,5.0649,8.3932,65.8,46.31,40.6,45.07,50.4,57.89,1755.87,12/7/2021 23:00,FALSE,1,17,23,
15085,0.7524,47.52,11.24,89.93,10.23,1835.63,222.3,5.0834,8.4117,65.94,46.33,40.65,45.1,50.8,58.24,1755.39,12/8/2021 0:00,FALSE,0,1,0,
15086,0.7718,47.94,11.4,91.23,10.79,1835.58,206.23,5.0811,8.4118,66.03,46.32,40.09,45.07,53,58.65,1755.29,12/8/2021 1:00,FALSE,1,1,1,
15087,0.7519,47.48,11.47,91.76,11.95,1834.5,210.19,5.0904,8.4704,65.97,46.33,39.65,45.07,51.3,58.15,1755.42,12/8/2021 2:00,FALSE,4,7,2,
15088,0.7635,47.8,11.31,90.51,10.51,1839.64,212.36,5.0939,8.5217,65.98,46.31,39.5,45.07,50.8,58.3,1759.1,12/8/2021 3:00,FALSE,3,7,3,
15089,0.831,48.15,10.61,84.92,9.694,1820.86,196.03,5.0869,8.6114,66.21,46.23,39,45.07,50.3,59.33,1751.57,12/8/2021 4:00,FALSE,2,7,4,
15090,0.7788,47.75,11.14,89.12,12.89,1825.96,216.5,5.0779,8.5782,66.02,46.31,38.5,45.09,52.3,58.68,1753.22,12/8/2021 5:00,FALSE,0,7,5,
15091,0.6703,46.29,12.43,99.46,10.3,1829.95,211.38,5.095,8.4939,66.04,46.75,38.83,45.39,48.1,57.42,1756.19,12/8/2021 6:00,FALSE,1,7,6,
15092,0.6438,46.3,12.96,103.66,13.87,1849.22,226.93,5.0854,8.4193,65.81,46.58,38.5,45.17,49.2,56.82,1756.04,12/8/2021 7:00,FALSE,2,7,7,
15093,0.6419,45.72,12.87,102.95,13.58,1839.73,230.39,5.0799,8.308,65.59,46.47,39.09,45.07,48.9,56.45,1755.6,12/8/2021 8:00,FALSE,2,,8,
15094,0.6309,47.37,13.45,107.58,12.22,1822.48,228.09,5.0898,8.2922,65.81,46.61,41.76,45.14,49.6,56.61,1756.93,12/8/2021 9:00,FALSE,3,,9,
15095,0.5877,55.47,16.52,132.19,12.43,1834.37,219.96,5.1021,8.3764,65.77,45.56,44.53,43.75,72.8,58.05,1753.85,12/8/2021 10:00,FALSE,0,,10,
15096,0.657,58.94,15.37,122.96,16.2,1850.51,260.16,5.1068,8.5608,64.7,43.67,46.83,41.99,60.6,57.96,1752.96,12/8/2021 11:00,FALSE,1,,11,
15097,0.6098,64.31,18.09,144.74,15.09,1842.4,251.39,5.0901,8.6634,65.4,44.14,49.3,42.15,90.5,58.94,1750.68,12/8/2021 12:00,FALSE,1,11,12,
15098,0.626,64.9,17.91,143.27,16.21,1842.67,242.24,5.0932,8.8708,65.54,44.04,51.31,42.07,67,59.49,1751.97,12/8/2021 13:00,FALSE,0,11,13,
15099,0.7176,61.67,14.71,117.67,14.21,1838.43,229.38,5.0865,8.9067,65.16,43.69,52.48,42.08,63.5,58.97,1748.95,12/8/2021 14:00,FALSE,1,13,14,
15100,0.6864,61.62,15.31,122.51,13.68,1834.27,245.4,5.0974,8.9284,65.09,43.74,52.73,42.06,63.3,58.81,1751.58,12/8/2021 15:00,FALSE,0,13,15,
15101,0.7025,60.79,14.88,119.06,13.21,1836.87,229.31,5.0962,8.9074,65.02,43.7,51.21,42.07,64.9,58.69,1750.32,12/8/2021 16:00,FALSE,1,13,16,
15102,0.734,61.88,14.37,114.97,16.07,1830.82,244.23,5.1021,8.9553,65.13,43.73,49.68,42.15,63.1,58.78,1748.95,12/8/2021 17:00,FALSE,0,13,17,
15103,0.7387,59.44,13.84,110.72,13.65,1852.85,228.47,5.0954,8.9175,64.82,43.62,48.87,42.1,62.4,58.19,1748.62,12/8/2021 18:00,FALSE,1,13,18,
15104,0.793,57.19,12.34,98.76,12.3,1836.41,218.12,5.0871,8.7774,64.52,43.43,47.25,42.08,60.3,57.46,1750.82,12/8/2021 19:00,FALSE,1,13,19,
15105,0.7999,57.02,12.17,97.32,14.64,1835.4,227.09,5.1073,8.6799,64.37,43.39,46.11,42.05,60.8,57.17,1749.69,12/8/2021 20:00,FALSE,1,13,20,
15106,0.7633,52.56,12.04,96.35,12.39,1854.25,218.65,5.0963,8.5569,64.35,43.87,44.82,42.56,55.8,56.75,1753.23,12/8/2021 21:00,TRUE,2,,21,
15107,0.9297,43.4,9.7394,77.91,7.68,1829.39,186.79,5.0974,8.5934,65.92,46.05,43.63,44.99,52.8,58.47,1755.83,12/8/2021 22:00,TRUE,4,17,22,
15108,0.7808,46.99,10.97,87.79,9.2411,1845.32,198.19,5.0982,8.6416,65.88,46.28,43.16,45.08,53.3,57.86,1754.03,12/8/2021 23:00,TRUE,1,17,23,
15109,0.7631,46.48,11.25,90.03,10.36,1832.4,204.16,5.1038,8.6497,65.88,46.28,42.11,45.05,52.8,58.02,1753.75,12/9/2021 0:00,FALSE,0,1,0,
15110,0.7689,45.93,10.84,86.72,10.7,1839.39,220.79,5.0962,8.5856,65.72,46.26,40.39,45.07,48,57.64,1754.1,12/9/2021 1:00,FALSE,1,1,1,
15111,0.7399,46.73,11.37,90.98,11.04,1841.29,218.77,5.0806,8.6619,65.89,46.34,38.62,45.1,49.1,58.03,1752.55,12/9/2021 2:00,FALSE,4,7,2,
15112,0.8335,46.63,10.19,81.5,9.1385,1828.48,204.58,5.0956,8.6547,65.88,46.22,38.63,45.11,49.4,58.12,1753.58,12/9/2021 3:00,FALSE,3,7,3,
15113,0.7777,46.63,10.85,86.79,8.9728,1827.31,196.01,5.0846,8.7122,65.96,46.3,38.3,45.12,49.7,58.2,1757.03,12/9/2021 4:00,FALSE,2,7,4,
15114,0.806,46.82,10.67,85.33,9.3437,1844.16,204.53,5.0851,8.6831,65.95,46.28,38.57,45.12,49.2,58.45,1757.18,12/9/2021 5:00,FALSE,0,7,5,
15115,0.6436,47.45,13.25,106.03,9.7442,1832.88,207.92,5.0973,8.7438,66.43,46.82,40.12,45.37,51.6,58.7,1756.37,12/9/2021 6:00,FALSE,1,7,6,
15116,0.6541,43.23,11.9,95.21,14.27,1828.4,240.17,5.093,8.5498,65.91,46.6,41.56,45.33,49.8,57.12,1755.9,12/9/2021 7:00,FALSE,2,7,7,
15117,0.567,56.77,16.95,135.59,0,1795.61,123.1,5.0978,8.7205,66.72,46.94,44.36,45.1,99,59.01,1758.1,12/9/2021 8:00,TRUE,,,8,
15118,0.7029,56.95,14.62,116.92,14.45,1838.8,232.79,5.0992,8.7294,64.56,43.64,47.45,42.04,84.8,57.3,1751.04,12/9/2021 9:00,FALSE,0,,9,
15119,0.6097,63.33,18.07,144.54,15.44,1843.35,250.21,5.104,8.8658,65.19,44.07,52.04,42.08,98,58.61,1750.19,12/9/2021 10:00,FALSE,0,,10,
15120,0.6523,67.51,17.8,142.42,14.6,1852.51,244.97,5.0935,9.0078,65.54,44.09,56.25,42.14,73.6,59.14,1750.59,12/9/2021 11:00,FALSE,1,,11,
15121,0.5674,72.53,21.93,175.47,21.95,1849.96,318.14,5.0961,9.2318,66.02,44.49,59.2,42.09,75.1,59.79,1752.78,12/9/2021 12:00,FALSE,1,11,12,
15122,0.5869,71.67,21.21,169.65,23.89,1833.66,309.69,5.1031,9.3263,66.01,44.41,59.65,42.08,74.7,59.77,1751.3,12/9/2021 13:00,FALSE,0,11,13,
15123,0.5877,72.36,21.55,172.42,21.29,1842.93,313.96,5.1092,9.4497,66.06,44.47,60.24,42.11,76.3,59.78,1752.45,12/9/2021 14:00,FALSE,1,13,14,
15124,0.6031,70.01,20.3,162.39,23.91,1843.22,323.35,5.0991,9.481,65.75,44.31,60,42.09,73.3,59.32,1755.53,12/9/2021 15:00,FALSE,0,13,15,
15125,0.6193,68.85,19.62,156.98,12.57,1839.98,232.66,5.1067,9.4582,65.66,44.2,59.66,42.05,72,59.28,1751.31,12/9/2021 16:00,FALSE,1,13,16,
15126,0.6555,70.57,19.03,152.23,23.52,1840.4,318.95,5.1084,9.5331,65.87,44.24,59.41,42.16,73.2,59.8,1752.2,12/9/2021 17:00,FALSE,0,13,17,
15127,0.6493,68.85,18.65,149.23,17.79,1847.65,261.52,5.099,9.5966,65.62,44.09,59.68,42.04,74.9,59.35,1748.35,12/9/2021 18:00,FALSE,1,13,18,
15128,0.6608,68.05,18.1,144.77,16.96,1822.5,279.98,5.1021,9.5311,65.43,44.07,59.68,42.09,69,59.04,1752.52,12/9/2021 19:00,FALSE,1,13,19,
15129,0.6555,68.65,18.61,148.92,17.33,1839.7,281.61,5.0982,9.5503,65.64,44.11,59.68,42.07,72.6,59.45,1750.05,12/9/2021 20:00,FALSE,1,13,20,
15130,0.6575,68.22,18.39,147.1,20.63,1857.54,288.71,5.091,9.7586,65.65,44.04,59.68,42.02,72.3,59.56,1749.44,12/9/2021 21:00,FALSE,2,15,21,
15131,0.6507,67.77,18.45,147.61,20.09,1852.82,292.71,5.098,9.787,65.71,44.15,59.68,42.12,71.5,59.54,1750.83,12/9/2021 22:00,FALSE,3,15,22,
15132,0.6668,63.13,17.38,139.05,15.45,1849.67,240.61,5.0984,9.7947,65.59,43.96,59.48,42.06,76.8,59.56,1750.85,12/9/2021 23:00,FALSE,2,15,23,
15133,0.6602,65.22,18.13,145,19.44,1832.33,260.03,5.0852,9.8278,65.78,44.13,58.85,42.15,68,59.79,1751.82,12/10/2021 0:00,FALSE,2,,0,
15134,0.6474,65.82,18.7,149.63,18.34,1853.99,261.95,5.0822,9.9286,65.89,44.17,58.75,42.12,68.3,59.86,1752.17,12/10/2021 1:00,FALSE,1,,1,
15135,0.6426,65.43,18.65,149.19,18.47,1842.12,283.15,5.0894,9.9795,65.72,44.06,58.6,42.01,67.1,59.75,1751.8,12/10/2021 2:00,FALSE,3,,2,
15136,0.6508,65.53,18.5,148.02,18.2,1856.67,256.21,5.0945,10.05,65.85,44.11,58.09,42.08,66.9,59.75,1752.79,12/10/2021 3:00,TRUE,5,,3,
15137,0.6295,66.07,19.06,152.47,20.36,1830.18,297.83,5.0682,10.11,65.92,44.22,57.57,42.13,68.9,59.9,1752.09,12/10/2021 4:00,FALSE,1,,4,
15138,0.5939,67.43,20.75,166,19.98,1861.61,262.77,5.0931,10.2,66.1,44.45,57.55,42.17,69.5,60.2,1749.97,12/10/2021 5:00,FALSE,2,,5,
15139,0.5782,66.12,21.19,169.48,19.65,1841.52,260.52,5.092,10.23,66.56,44.75,57.55,42.43,73.3,60.53,1751.57,12/10/2021 6:00,FALSE,3,,6,
15140,0.617,69.53,22.25,177.96,27.66,1848.16,348.53,5.1008,10.33,66.92,46.54,57.55,44.15,145.3,60.47,1759.18,12/10/2021 7:00,TRUE,2,,7,
15141,0.6685,93.58,25.45,203.57,27.98,1852,329.46,5.1065,10.2,65.77,44.86,57.9,42.08,103,58.41,1754.51,12/10/2021 8:00,FALSE,1,,8,
15142,0.5934,88.07,28.11,224.86,25.99,1853.6,315.46,5.0871,10.31,66.88,45.37,59.5,42.29,90.6,60.16,1752.98,12/10/2021 9:00,FALSE,0,,9,
15143,0.5465,87.26,31.33,250.66,29.74,1851.88,337.65,5.1001,10.93,68.14,45.95,60.79,42.52,101.2,61.83,1757.99,12/10/2021 10:00,FALSE,0,,10,
15144,0.5889,98.7,32.88,263.05,34.48,1865.91,408.88,5.0948,11.5,69.06,45.77,61.77,42.17,110.5,62.97,1754.12,12/10/2021 11:00,FALSE,1,,11,
15145,0.5686,107.42,36.23,289.88,34.94,1852.39,411.33,5.1037,12.06,70.39,46.11,63.04,42.15,115.3,64.09,1754.32,12/10/2021 12:00,FALSE,1,11,12,
15146,0.5698,116.87,38,304.04,39.37,1850.3,443.07,5.0984,12.63,71.93,46.28,63.96,42.12,123.8,65.27,1757.17,12/10/2021 13:00,FALSE,0,11,13,
15147,0.5941,123.08,37.91,303.25,39.39,1843.18,441.11,5.0922,13.08,72.6,46.26,64.59,42.12,125.2,65.69,1758.05,12/10/2021 14:00,FALSE,1,13,14,
15148,0.5653,126.37,40.64,325.16,40.74,1835.31,453.55,5.0952,13.36,72.82,46.56,64.96,42.12,128.1,65.89,1758.13,12/10/2021 15:00,FALSE,0,13,15,
15149,0.5763,133.05,40.41,323.25,40.51,1839.34,456.64,5.0902,13.72,73.93,46.54,64.99,42.12,137.3,66.96,1757.26,12/10/2021 16:00,FALSE,1,13,16,
15150,0.5877,135.08,40.93,327.42,42.39,1847.76,462.75,5.0905,13.87,73.97,46.59,65.54,42.12,141.8,66.83,1759.73,12/10/2021 17:00,FALSE,0,13,17,
15151,0.5621,141.1,43.4,347.23,42.86,1848.51,474.1,5.0989,14.18,75.37,46.86,66.49,42.12,144.8,68.17,1758.6,12/10/2021 18:00,TRUE,2,,18,
15152,0.5813,145.51,43.56,348.52,42.56,1842.45,469.83,5.0892,14.32,75.67,46.89,67.31,42.12,153.1,68.4,1755.91,12/10/2021 19:00,TRUE,2,,19,
15153,0.5826,158.79,46.18,369.46,44.78,1846.45,489.59,5.0894,14.49,77,47.16,68.64,42.12,170.2,69.37,1760.67,12/10/2021 20:00,TRUE,2,,20,
15154,0.5945,163.86,46.09,368.74,47.06,1840.64,505.19,5.0953,15.35,78.1,47.16,69.97,42.12,168.8,70.42,1757.24,12/10/2021 21:00,TRUE,3,,21,
15155,0.6041,167.81,46.39,371.09,47.31,1838.47,501.4,5.0979,15.3,78.28,47.18,71.3,42.12,179.4,70.57,1759.66,12/10/2021 22:00,TRUE,2,,22,
15156,0.5843,171.33,48.48,387.8,47.7,1857.9,509.75,5.0773,15.07,78.98,47.41,72.39,42.12,174.6,71.12,1760.08,12/10/2021 23:00,TRUE,0,,23,
15181,0.7864,44.7,10.72,85.8,10.54,1837.69,215.38,5.0777,8.865,65.82,46.19,38.7,45.02,53.5,58.43,1754.99,12/12/2021 0:00,FALSE,0,1,0,1_7_11_13_17
15182,0.8671,47.96,9.8411,78.73,10.19,1849.44,213.52,5.0707,8.9115,65.99,46.28,38.19,45.2,50.9,58.55,1754.73,12/12/2021 1:00,FALSE,1,1,1,1_7_11_13_17
15183,0.8171,44.38,9.9562,79.65,9.6724,1832.27,201.79,5.0806,8.8435,65.98,46.39,37.11,45.31,49.5,58.49,1755.52,12/12/2021 2:00,FALSE,4,7,2,1_7_11_13_17
15184,0.8795,47.97,10.43,83.45,20.11,1841.15,276.9,5.0843,8.8435,65.87,46.1,35.24,44.96,67.2,58.28,1755.25,12/12/2021 3:00,FALSE,3,7,3,1_7_11_13_17
15185,0.7695,46.01,10.68,85.4,10.84,1839.13,211.5,5.0811,8.8062,65.82,46.33,34.77,45.16,47.4,58.25,1754.84,12/12/2021 4:00,FALSE,2,7,4,1_7_11_13_17
15186,0.7837,46.07,10.64,85.12,10.04,1844.49,208.35,5.0884,8.8301,65.93,46.26,34.21,45.09,48.1,58.78,1755.6,12/12/2021 5:00,FALSE,0,7,5,1_7_11_13_17
15187,0.7154,45.69,11.71,93.66,9.664,1823.97,199.62,5.0831,8.8973,66.17,46.66,34.55,45.38,49.3,57.91,1756.05,12/12/2021 6:00,FALSE,1,7,6,1_7_11_13_17
15188,0.7788,51.42,11.85,94.79,11.9,1849.73,219.04,5.0774,8.9696,66.19,46.3,34.11,45,76.6,58.71,1751.31,12/12/2021 7:00,FALSE,2,7,7,1_7_11_13_17
15189,0.7809,50.8,11.36,90.89,11.33,1838.31,222.23,5.0937,8.8753,65.86,46.43,36.12,45.19,53.4,57.26,1756.38,12/12/2021 8:00,FALSE,2,,8,1_7_11_13_17
15190,0.741,51.51,12.16,97.25,13.52,1826.46,230.89,5.0802,8.5726,65.83,46.52,38.54,45.19,53.3,56.96,1757.92,12/12/2021 9:00,FALSE,3,,9,1_7_11_13_17
15191,0.7456,53.08,12.41,99.27,13.26,1837.41,223.98,5.0835,8.5945,65.98,46.55,42.51,45.19,54.5,57.84,1756.28,12/12/2021 10:00,FALSE,0,,10,1_7_11_13_17
15192,0.6644,65.78,17.58,140.62,15.99,1846.02,244.93,5.0784,8.8301,65.7,44.45,45.71,42.53,97.1,58.99,1753.31,12/12/2021 11:00,FALSE,1,,11,1_7_11_13_17
15193,0.6795,58.65,15.25,122.03,13.24,1851.59,227.63,5.0849,8.7999,65.05,43.99,47.74,42.32,88,58.29,1752.55,12/12/2021 12:00,FALSE,1,11,12,1_7_11_13_17
15194,0.6493,59.07,15.78,126.25,14.91,1834.53,253.07,5.0902,8.8817,65,43.91,49.09,42.18,60,58.47,1751.75,12/12/2021 13:00,FALSE,0,11,13,1_7_11_13_17
15195,0.623,61.35,17.09,136.7,16.96,1843.1,254.8,5.096,9.0206,65.48,43.97,49.69,42.1,62.4,59.33,1750.63,12/12/2021 14:00,FALSE,1,13,14,1_7_11_13_17
15196,0.6072,61.2,17.49,139.9,17.75,1829.03,263.66,5.0699,9.1234,65.53,44.04,49.75,42.12,62.5,59.34,1751.1,12/12/2021 15:00,FALSE,0,13,15,1_7_11_13_17
15197,0.6191,59.58,16.57,132.53,15.76,1857.09,265.18,5.0951,9.1206,65.1,43.9,48.52,42.09,61.1,58.72,1754.9,12/12/2021 16:00,FALSE,1,13,16,1_7_11_13_17
15198,0.6881,58.23,14.66,117.25,14.35,1837.26,235.05,5.085,9.0323,64.78,43.8,47.43,42.19,59.1,58.18,1753.65,12/12/2021 17:00,FALSE,0,13,17,1_7_11_13_17
15199,0.7114,51.59,12.93,103.44,15.35,1838.43,239.16,5.0881,8.9411,64.5,43.8,46.64,42.38,59.4,57.52,1749.36,12/12/2021 18:00,FALSE,1,13,18,1_7_11_13_17
15200,0.6955,53.55,13.64,109.11,15.61,1830.57,245.34,5.0905,8.8264,64.46,43.52,45.96,42.02,58.2,57.5,1747.47,12/12/2021 19:00,FALSE,1,13,19,1_7_11_13_17
15201,0.7483,53.17,12.37,98.96,13.3,1853.22,223.4,5.0887,8.7611,64.36,43.57,45.39,42.21,54.6,57.02,1749.12,12/12/2021 20:00,FALSE,1,13,20,1_7_11_13_17
15202,0.9282,46.17,9.0951,72.76,8.8813,1832.56,193.19,5.08,8.5903,65.03,45.1,43.97,44.1,50.2,57.21,1752.41,12/12/2021 21:00,FALSE,1,,21,1_7_11_13_17
15203,0.7547,46.33,11.77,94.2,10.26,1837.57,201.27,5.0728,8.7032,66.26,46.48,42.06,45.19,63.7,58.93,1758.49,12/12/2021 22:00,FALSE,4,17,22,1_7_11_13_17
15204,0.8584,45.84,9.7438,77.95,9.3908,1839.91,195.9,5.0953,8.6927,65.56,46.24,40.73,45.18,48.6,57.38,1755.47,12/12/2021 23:00,FALSE,1,17,23,1_7_11_13_17
15205,0.7955,47.44,10.73,85.85,11.6,1851.7,217.74,5.0815,8.7412,66.15,46.31,38.43,45.13,52.6,59.08,1757.67,12/13/2021 0:00,FALSE,0,1,0,1_7_11_13_15
15206,0.813,47.02,10.46,83.68,10.05,1828.71,205.35,5.0803,8.7833,65.94,46.24,37.33,45.1,51.6,58.33,1756.98,12/13/2021 1:00,FALSE,1,1,1,1_7_11_13_15
15207,0.7923,47.03,10.68,85.41,10.2,1848.59,202.68,5.0721,8.7493,65.79,46.32,37.06,45.16,50.6,58.09,1757.39,12/13/2021 2:00,FALSE,4,7,2,1_7_11_13_15
15208,0.7584,47.22,11.08,88.65,10.73,1834.28,205.28,5.073,8.8181,66.09,46.28,35.62,45.07,50.2,59,1753.89,12/13/2021 3:00,FALSE,3,7,3,1_7_11_13_15
15209,0.8245,46.98,10.3,82.38,10.24,1835.1,203.77,5.0823,8.8227,66.12,46.18,35.63,45.05,48.7,58.9,1758.11,12/13/2021 4:00,FALSE,2,7,4,1_7_11_13_15
15210,0.7462,46.57,11.1,88.8,11.08,1836.74,210.95,5.0765,8.7664,65.85,46.22,35.68,45,49.1,58.38,1757.73,12/13/2021 5:00,FALSE,0,7,5,1_7_11_13_15
15211,0.7291,47.05,11.72,93.77,11.15,1842.01,211.45,5.0753,8.8437,66.08,46.51,35.68,45.23,61.4,58.1,1756.1,12/13/2021 6:00,FALSE,1,7,6,1_7_11_13_15
15212,0.7906,53.1,11.77,94.14,13.5,1852.23,230.61,5.0865,8.9729,66.27,46.37,35.54,45.09,57.9,58.96,1757.29,12/13/2021 7:00,FALSE,2,7,7,1_7_11_13_15
15213,0.7451,51.48,12.09,96.76,12.48,1826.77,218.55,5.1033,8.7419,65.59,46.43,38.01,45.11,53.4,56.55,1758.69,12/13/2021 8:00,FALSE,2,,8,1_7_11_13_15
15214,0.6833,61.57,16.2,129.58,12.75,1851.42,224.2,5.0985,8.7494,66.38,46.31,42.77,44.54,113.4,58.67,1755.97,12/13/2021 9:00,FALSE,3,,9,1_7_11_13_15
15215,0.6086,66.47,18.75,150.04,18.45,1813.19,258.86,5.108,9.2221,65.99,44.13,49.42,42.07,71,60.11,1753.08,12/13/2021 10:00,FALSE,0,,10,1_7_11_13_15
15216,0.663,63.35,16.67,133.35,15.53,1817.31,239.29,5.0921,9.1945,65.18,43.75,53.49,41.93,94.6,58.77,1751.87,12/13/2021 11:00,FALSE,1,,11,1_7_11_13_15
15217,0.6247,66.31,18.28,146.22,16.12,1832.47,246.91,5.0919,9.2527,65.8,44.13,56.64,42.12,68.6,59.72,1753.07,12/13/2021 12:00,FALSE,1,11,12,1_7_11_13_15
15218,0.5785,66.2,20,160,20.02,1830.62,265.62,5.0896,9.3948,65.94,44.43,58.86,42.24,73.1,59.83,1751.86,12/13/2021 13:00,FALSE,0,11,13,1_7_11_13_15
15219,0.5477,71.09,22.38,179.01,20.34,1838.56,283.83,5.0928,9.394,65.71,44.43,59.99,41.97,89.4,58.92,1752.25,12/13/2021 14:00,FALSE,1,13,14,1_7_11_13_15
15220,0.5571,69.44,21.53,172.2,22.95,1823.88,289.26,5.0762,9.3725,65.44,44.45,60.21,42.09,72.6,58.52,1751.81,12/13/2021 15:00,FALSE,0,13,15,1_7_11_13_15
15221,0.5998,68.22,19.67,157.4,22.77,1837.66,284.82,5.09,9.4315,65.31,44.32,58.88,42.16,70.7,58.35,1751.48,12/13/2021 16:00,FALSE,1,13,16,1_7_11_13_15
15222,0.6156,65.92,18.43,147.46,21.44,1815.06,292.71,5.0816,9.383,64.91,44.17,57.03,42.15,70,57.71,1750.66,12/13/2021 17:00,FALSE,0,13,17,1_7_11_13_15
15223,0.6684,61.77,16.01,128.06,18.69,1813.16,277.28,5.0915,9.246,64.48,43.83,55.78,42.08,64.5,56.77,1753.5,12/13/2021 18:00,FALSE,1,13,18,1_7_11_13_15
15224,0.6532,56.64,15.51,124.04,16.72,1821.71,239.66,5.0952,9.0945,64.37,43.78,54.55,42.08,72.2,56.75,1749.91,12/13/2021 19:00,FALSE,1,13,19,1_7_11_13_15
15225,0.647,53.66,14.89,119.09,12.41,1826.63,217.27,5.0807,9.0655,64.32,43.75,53.56,42.11,62.8,56.88,1751.73,12/13/2021 20:00,FALSE,1,13,20,1_7_11_13_15
15226,0.6777,55.94,14.35,114.83,13.14,1828.43,240.32,5.0728,8.9844,64.28,43.65,51.08,42.08,58.6,57.01,1753.61,12/13/2021 21:00,FALSE,2,15,21,1_7_11_13_15
15227,0.6467,57.48,15.55,124.41,14.61,1823.71,230.34,5.0914,9.0186,64.61,43.77,49.29,42.07,59.5,57.49,1750.29,12/13/2021 22:00,FALSE,3,15,22,1_7_11_13_15
15228,0.7348,54.24,12.95,103.58,13.5,1822.04,222.91,5.09,8.8848,64.06,43.47,47.25,42.05,56.8,56.32,1752.34,12/13/2021 23:00,FALSE,2,15,23,1_7_11_13_15
15229,0.7918,53.57,11.83,94.62,12.08,1807.1,207.73,5.0704,8.8305,64.06,43.35,45.5,42.06,55.2,56.61,1748.79,12/14/2021 0:00,FALSE,2,,0,
15230,0.9207,48.07,9.7277,77.82,10.05,1836.23,210,5.0867,8.7979,64.48,44.51,44.43,43.44,55.8,56.48,1751.04,12/14/2021 1:00,FALSE,1,,1,
15231,0.7458,43.66,10.73,85.86,9.1633,1847.14,199.23,5.0692,8.9406,65.9,46.57,42.91,45.4,46.6,57.43,1755.16,12/14/2021 2:00,FALSE,4,7,2,
15232,0.6824,43.77,11.78,94.2,10.99,1831.23,205.34,5.083,8.8556,65.63,46.3,42.45,45.01,45,57.05,1753.33,12/14/2021 3:00,FALSE,3,7,3,
15233,0.7087,43.03,11.12,88.98,10.17,1835.28,199.93,5.094,8.7928,65.53,46.26,41.87,45.04,45.4,56.58,1753.4,12/14/2021 4:00,FALSE,2,7,4,
15234,0.7002,42.67,11.18,89.47,11.61,1818.55,208.82,5.0843,8.7426,65.33,46.24,40.91,45.01,44.7,56.33,1753.52,12/14/2021 5:00,FALSE,0,7,5,
15235,0.6247,45.12,13.14,105.16,11.82,1819.82,215.23,5.0894,8.7591,65.71,46.68,40.63,45.24,49.4,56.88,1753.05,12/14/2021 6:00,FALSE,1,7,6,
15236,0.6683,48.38,13.14,105.14,12.21,1830.32,222.92,5.0853,8.8724,65.76,46.38,40.54,44.95,71.9,57.14,1758.15,12/14/2021 7:00,FALSE,2,7,7,
15237,0.6107,52.85,15.77,126.2,11.11,1840.16,219.37,5.0815,8.9496,66.24,46.59,43.28,44.87,89.3,58.44,1759.98,12/14/2021 8:00,FALSE,2,,8,
15238,0.5277,54.05,18.15,145.2,16.22,1816.91,255.9,5.0985,9.3108,66.04,45.68,47.89,43.73,101.9,59.55,1753.96,12/14/2021 9:00,FALSE,0,,9,
15239,0.6359,60.53,16.71,133.66,19.14,1815.17,265.46,5.11,9.0162,64.39,43.88,52.57,42.05,67.2,56.6,1749.7,12/14/2021 10:00,FALSE,0,,10,
15240,0.5849,65.03,19.57,156.59,14.77,1835.42,240.17,5.1004,9.1938,65.65,44.38,57.82,42.24,72.1,58.94,1752.48,12/14/2021 11:00,FALSE,1,,11,
15241,0.5338,72.82,24.03,192.22,21.7,1809.91,286.29,5.0991,9.555,66.33,44.78,62.5,42.15,80.7,59.91,1753.99,12/14/2021 12:00,FALSE,1,11,12,
15242,0.5198,74.03,25.11,200.87,25.45,1824.35,342.7,5.0824,9.7267,66.38,44.89,64.52,42.14,78.7,59.81,1751.97,12/14/2021 13:00,FALSE,0,11,13,
15243,0.5226,75.33,25.44,203.53,26.14,1811.88,308.14,5.088,9.8871,66.17,44.78,64.98,41.99,109.3,59.42,1752.24,12/14/2021 14:00,FALSE,1,13,14,
15244,0.4909,74.01,26.64,213.15,22.6,1811.03,297.6,5.101,9.7884,65.68,45.21,64.59,42.29,75.9,58.47,1755.46,12/14/2021 15:00,FALSE,0,13,15,
15245,0.4924,75.1,26.85,214.79,26.62,1815.74,332.48,5.1136,9.8626,65.8,45.16,63.94,42.22,76.3,58.57,1752.4,12/14/2021 16:00,FALSE,1,13,16,
15246,0.4808,71.38,26.13,209.07,26.12,1822.9,328.62,5.1101,9.8463,65.4,44.86,62.54,41.99,74.2,57.83,1752.34,12/14/2021 17:00,FALSE,0,13,17,
15247,0.5122,67.82,23.41,187.3,24.37,1800.05,306.17,5.1007,9.7396,64.98,44.56,61.61,41.99,70.5,57.11,1752.76,12/14/2021 18:00,FALSE,1,13,18,
15248,0.518,66.7,22.78,182.22,22.27,1819.46,293.53,5.0814,9.6235,64.86,44.48,60.65,41.99,67.3,56.81,1756.27,12/14/2021 19:00,FALSE,1,13,19,
15249,0.587,62.96,19.06,152.48,20.47,1802.09,280.9,5.0881,9.5028,64.41,44.21,59.92,42.12,64.8,56.11,1750.52,12/14/2021 20:00,FALSE,1,13,20,
15250,0.5937,64.07,19.18,153.41,18.28,1808.81,266.9,5.0981,9.4495,64.57,44.1,59.26,41.99,76,56.65,1750.13,12/14/2021 21:00,FALSE,2,15,21,
15251,0.6153,62.98,17.98,143.84,17.28,1826.9,264.23,5.0759,9.2804,64.33,44.07,58.75,42.1,64.1,56.24,1752.47,12/14/2021 22:00,FALSE,3,15,22,
15252,0.6335,62.79,17.48,139.81,18.49,1809.21,265.26,5.0873,9.2236,64.33,44.04,58.74,42.12,64.2,56.22,1749.4,12/14/2021 23:00,FALSE,2,15,23,
